Timestamp,Load Index,StackTempMbus,StackO2Mbus,SteamPrMbus,SteamTempMbus,Gas Pressure (After PRV),Gas Flow,Fuel flow %,Air flow %,TStack_minus_TSteam
2026-01-30 0:00:00,63,201.8,3.9,8.5,177.9,158.4748077,70.62670135,22.10000038,19,23.9
2026-01-30 0:01:00,,201,4.1,8.6,178,,67.86038208,,,23
2026-01-30 0:02:00,59,199.5,4.4,8.6,178.1,157.3959351,65.21088409,20.89999962,17.89999962,21.4
2026-01-30 0:03:00,58,198.7,4.6,8.6,178.1,157.9502716,64.06764221,20.70000076,17.70000076,20.6
2026-01-30 0:04:00,63,197.9,4.7,8.6,178.1,154.743454,62.61146545,22.30000114,21,19.8
2026-01-30 0:05:00,78,197.5,3.6,8.2,176.6,152.6274414,101.8781891,27.10000038,28.70000076,20.9
2026-01-30 0:06:00,,199.4,3.3,8.4,177.2,,90.89635468,,,22.2
2026-01-30 0:07:00,64,200.9,3.7,8.5,177.8,156.4899139,74.03140259,22.60000038,20.20000076,23.1
2026-01-30 0:08:00,61,200.6,4,8.6,178,157.6760712,68.57803345,21.60000038,18.60000038,22.6
2026-01-30 0:09:00,58,199.8,4.3,8.6,178.1,156.3647461,65.0898819,20.5,17.39999962,21.7
2026-01-30 0:10:00,57,198,4.9,8.6,178.2,157.2826843,60.19979858,20.20000076,17,19.8
2026-01-30 0:11:00,,197.2,5.1,8.6,178.2,,58.69772339,,,19
2026-01-30 0:12:00,,,,,,,,,,
2026-01-30 0:13:00,68,196.2,4.4,8.3,176.9,155.1785736,84.24967957,23.89999962,23.30000114,19.3
2026-01-30 0:14:00,79,197.2,3.4,8.3,176.7,155.7329102,103.0631561,27.39999962,28.60000038,20.5
2026-01-30 0:15:00,66,199.3,3.3,8.4,177.3,156.2991791,88.03823853,23.10000038,21.30000114,22
2026-01-30 0:16:00,63,200.4,3.9,8.5,177.9,156.8713989,70.68093872,22.10000038,19.10000038,22.5
2026-01-30 0:17:00,,200,4.1,8.6,177.9,,67.81447601,,,22.1
2026-01-30 0:18:00,59,198.7,4.4,8.6,178,157.085968,65.00643921,21,17.89999962,20.7
2026-01-30 0:19:00,58,198.1,4.6,8.6,178,157.0740509,63.40839386,20.60000038,17.60000038,20.1
2026-01-30 0:20:00,61,197.3,4.7,8.6,178.1,157.2350006,63.20394516,21.39999962,18.80000114,19.2
2026-01-30 0:21:00,75,196.8,3.7,8.2,176.4,152.931427,99.14524841,26.20000076,27.60000038,20.4
2026-01-30 0:22:00,,198.6,3.3,8.4,177.1,,94.76002502,,,21.5
2026-01-30 0:23:00,66,200.6,3.6,8.5,177.7,157.0442505,77.4068985,23.10000038,21,22.9
2026-01-30 0:24:00,63,200.6,3.9,8.5,177.9,157.8012543,71.25256348,22.10000038,19,22.7
2026-01-30 0:25:00,59,200,4.1,8.6,178,156.7998657,67.02589417,20.89999962,17.89999962,22
2026-01-30 0:26:00,58,198.4,4.6,8.6,178.1,157.980072,62.90770721,20.5,17.39999962,20.3
2026-01-30 0:27:00,,197.6,4.8,8.6,178.1,,60.60869598,,,19.5
2026-01-30 0:28:00,73,197,3.8,8.3,176.7,153.8791657,94.19257355,25.60000038,26.39999962,20.3
2026-01-30 0:29:00,71,198.3,3.5,8.4,177.3,156.5316315,86.8032074,24.70000076,24.10000038,21
2026-01-30 0:30:00,61,199.3,3.7,8.5,177.7,158.1588898,75.17881775,21.5,18.5,21.6
2026-01-30 0:31:00,59,198.8,4.4,8.6,178.1,157.6522217,63.54191589,20.70000076,17.70000076,20.7
2026-01-30 0:32:00,,198,4.7,8.6,178.2,,59.85348892,,,19.8
2026-01-30 0:33:00,55,196.7,5.3,8.6,178.2,155.8640442,56.49885941,19.5,16.30000114,18.5
2026-01-30 0:34:00,54,195.9,5.5,8.6,178.2,157.0382843,56.0190239,19.30000114,16.10000038,17.7
2026-01-30 0:35:00,66,195.3,5.6,8.6,178,154.1533661,55.92723465,23.20000076,22,17.3
2026-01-30 0:36:00,75,195.8,3.7,8.3,176.9,152.9016266,94.26767731,26,26.30000114,18.9
2026-01-30 0:37:00,,197.4,3.7,8.4,177.5,,79.81438446,,,19.9
2026-01-30 0:38:00,60,198.1,4.1,8.5,177.9,156.2753296,66.15802765,21.30000114,18.10000038,20.2
2026-01-30 0:39:00,58,197.7,4.5,8.6,178,157.6522217,62.81591415,20.5,17.5,19.7
2026-01-30 0:40:00,55,197.1,4.8,8.6,178.1,158.7907105,59.75752258,19.70000076,16.5,19
2026-01-30 0:41:00,54,195.7,5.4,8.6,178.2,157.6879883,56.6866188,19.39999962,16.30000114,17.5
2026-01-30 0:42:00,,195.1,5.6,8.6,178.2,,54.66298676,,,16.9
2026-01-30 0:43:00,64,194.2,5,8.3,177,153.6824646,74.78661346,22.39999962,20.5,17.2
2026-01-30 0:44:00,74,195,3.9,8.3,176.9,155.2203064,91.83515167,25.60000038,25.60000038,18.1
2026-01-30 0:45:00,63,196.5,3.8,8.4,177.4,157.6879883,79.28865814,22.10000038,19.10000038,19.1
2026-01-30 0:46:00,60,197.3,4.2,8.5,177.8,155.4289246,66.45426941,21.30000114,18.30000114,19.5
2026-01-30 0:47:00,,197,4.5,8.5,177.9,,62.84095001,,,19.1
2026-01-30 0:48:00,56,196.1,4.9,8.6,178,156.7283478,59.62400055,20,16.89999962,18.1
2026-01-30 0:49:00,56,195.5,5,8.6,178,153.5870972,58.61427689,19.80000114,16.70000076,17.5
2026-01-30 0:50:00,72,195.1,4.4,8.3,176.9,152.0313721,79.46390533,25.20000076,25.10000038,18.2
2026-01-30 0:51:00,67,197.3,3.8,8.4,177.4,155.6971588,78.38742065,23.39999962,21.80000114,19.9
2026-01-30 0:52:00,,197.9,4,8.5,177.7,,70.90625,,,20.2
2026-01-30 0:53:00,,,,,,,,,,
2026-01-30 0:54:00,59,197.5,4.4,8.5,177.9,158.7847443,63.41674423,20.80000114,17.70000076,19.6
2026-01-30 0:55:00,58,197,4.7,8.6,178,156.9906006,61.7352562,20.5,17.30000114,19
2026-01-30 0:56:00,56,196.3,4.9,8.6,178,156.8713989,59.99117661,20,16.89999962,18.3
2026-01-30 0:57:00,63,195.3,4.6,8.4,177.1,153.694397,74.96601868,22.30000114,20.80000114,18.2
2026-01-30 0:58:00,,195.8,3.7,8.2,176.5,,100.4845963,,,19.3
2026-01-30 0:59:00,68,198.7,3.6,8.4,177.4,155.9892273,81.22466278,23.89999962,22.60000038,21.3
2026-01-30 1:00:00,64,199.4,3.8,8.5,177.7,157.8906555,72.54184723,22.5,20,21.7
2026-01-30 1:01:00,59,199.2,4.1,8.5,177.9,157.3601685,67.63089752,20.89999962,17.70000076,21.3
2026-01-30 1:02:00,58,197.8,4.7,8.6,178,156.7819824,61.74777222,20.39999962,17.39999962,19.8
2026-01-30 1:03:00,,197,4.8,8.6,178,,60.86321259,,,19
2026-01-30 1:04:00,56,195.9,5.1,8.6,178.1,159.0172272,58.91051865,19.89999962,16.80000114,17.8
2026-01-30 1:05:00,59,195.3,5,8.4,177.4,152.8777771,67.55995941,21,18.5,17.9
2026-01-30 1:06:00,75,195.4,3.9,8.2,176.4,154.046051,96.83371735,26,26.30000114,19
2026-01-30 1:07:00,68,199.1,3.5,8.4,177.4,156.7044983,82.22605133,23.89999962,22.89999962,21.7
2026-01-30 1:08:00,,199.8,3.8,8.5,177.6,,75.69619751,,,22.2
2026-01-30 1:09:00,61,199.3,4.1,8.5,177.8,156.7223816,68.87010193,21.70000076,18.60000038,21.5
2026-01-30 1:10:00,60,198.7,4.3,8.5,177.9,156.9250336,66.88820648,21.30000114,18.20000076,20.8
2026-01-30 1:11:00,60,198.1,4.4,8.5,177.9,156.9488831,66.17472076,21.20000076,18.20000076,20.2
2026-01-30 1:12:00,60,197,4.4,8.5,177.9,156.2038117,66.70878601,21.20000076,18.20000076,19.1
2026-01-30 1:13:00,,196.6,4.2,8.4,177.1,,76.94792938,,,19.5
2026-01-30 1:14:00,79,198.4,3,8.3,176.8,151.6320038,103.7349243,27.39999962,28.80000114,21.6
2026-01-30 1:15:00,72,200.4,3.2,8.4,177.3,156.9488831,89.03128815,25.10000038,24.60000038,23.1
2026-01-30 1:16:00,64,201.4,3.5,8.5,177.6,156.6150971,79.91870117,22.60000038,20.30000114,23.8
2026-01-30 1:17:00,63,200.9,3.9,8.5,177.9,156.9190826,70.8394928,22.10000038,19.10000038,23
2026-01-30 1:18:00,,200.2,4,8.6,177.9,,68.73241425,,,22.3
2026-01-30 1:19:00,63,198.9,4.2,8.4,177.4,156.2753296,73.889534,22.20000076,20.30000114,21.5
2026-01-30 1:20:00,78,199,3.4,8.2,176.5,154.4752197,103.9018173,27.10000038,29.10000038,22.5
2026-01-30 1:21:00,69,200.6,3.1,8.4,177.2,156.1740112,95.11051178,24.10000038,23.20000076,23.4
2026-01-30 1:22:00,66,202.2,3.6,8.5,177.8,155.9892273,76.30537415,23.10000038,21,24.4
2026-01-30 1:23:00,,201.8,3.8,8.5,177.9,,72.26646423,,,23.9
2026-01-30 1:24:00,62,200.6,4.1,8.6,178,157.2946014,69.72962952,21.80000114,18.80000114,22.6
2026-01-30 1:25:00,61,199.8,4.2,8.6,178,157.9383392,68.15245056,21.60000038,18.5,21.8
2026-01-30 1:26:00,75,199.1,4.3,8.5,177.7,153.3188629,69.06203461,26.20000076,27.70000076,21.4
2026-01-30 1:27:00,84,200.4,2.8,8.2,176.6,152.8360596,114.5122986,29.10000038,31.80000114,23.8
2026-01-30 1:28:00,,202.8,2.8,8.4,177.2,,97.44707489,,,25.6
2026-01-30 1:29:00,,,,,,,,,,
2026-01-30 1:30:00,67,204.3,3.5,8.5,177.8,156.7640991,80.10228729,23.60000038,22.20000076,26.5
2026-01-30 1:31:00,65,203.8,3.7,8.5,177.9,158.2661743,76.38465118,22.89999962,20.70000076,25.9
2026-01-30 1:32:00,63,203,3.9,8.6,178,157.4316864,72.63363647,22.20000076,19.20000076,25
2026-01-30 1:33:00,62,201.2,4,8.6,178,156.6806641,71.51125336,22,19,23.2
2026-01-30 1:34:00,,200.5,3.7,8.3,176.9,,92.68215179,,,23.6
2026-01-30 1:35:00,84,202.8,2.6,8.3,176.8,151.4174347,114.0324707,28.89999962,31.70000076,26
2026-01-30 1:36:00,75,205,2.7,8.4,177.4,156.5256653,96.55000305,26.20000076,26.80000114,27.6
2026-01-30 1:37:00,67,205.8,3.1,8.5,177.7,157.9741058,85.64326477,23.39999962,21.70000076,28.1
2026-01-30 1:38:00,65,204.7,3.7,8.6,178.1,156.5793304,74.69481659,22.70000076,20.39999962,26.6
2026-01-30 1:39:00,,203.7,3.9,8.6,178.1,,72.50846863,,,25.6
2026-01-30 1:40:00,62,202,4.1,8.6,178.1,157.4793701,70.96883392,22,19,23.9
2026-01-30 1:41:00,70,201.1,3.8,8.4,177.1,154.4037018,87.0243454,24.30000114,24.5,24
2026-01-30 1:42:00,76,201.7,3,8.3,176.7,154.2606506,113.7737808,26.30000114,27.10000038,25
2026-01-30 1:43:00,70,204.7,3.2,8.5,177.7,156.0547943,86.340065,24.60000038,24,27
2026-01-30 1:44:00,,204.7,3.5,8.5,177.9,,79.67669678,,,26.8
2026-01-30 1:45:00,64,203.7,3.8,8.6,178.1,156.3647461,73.79774475,22.60000038,20,25.6
2026-01-30 1:46:00,63,202.8,3.9,8.6,178.1,157.2350006,72.0995636,22.20000076,19.39999962,24.7
2026-01-30 1:47:00,80,201.8,3.9,8.5,177.6,154.6242371,76.55989075,27.60000038,29.89999962,24.2
2026-01-30 1:48:00,80,203.3,2.7,8.4,177.1,153.2771454,107.0144424,27.80000114,29.5,26.2
2026-01-30 1:49:00,,204.9,2.9,8.5,177.6,,91.3344574,,,27.3
2026-01-30 1:50:00,66,205.1,3.5,8.6,178,157.2469177,78.21217346,23.20000076,21.39999962,27.1
2026-01-30 1:51:00,64,204.3,3.7,8.6,178.2,156.7760315,73.40553284,22.60000038,19.89999962,26.1
2026-01-30 1:52:00,61,203.2,3.9,8.6,178.2,158.117157,70.97718048,21.70000076,18.70000076,25
2026-01-30 1:53:00,67,201.1,3.9,8.4,177.4,154.2546845,82.55984497,23.60000038,23.20000076,23.7
2026-01-30 1:54:00,,201.4,3.2,8.3,177,,105.3162689,,,24.4
2026-01-30 1:55:00,69,203.3,3.3,8.5,177.8,156.7342987,84.60433197,24.30000114,23.30000114,25.5
2026-01-30 1:56:00,66,203.3,3.6,8.6,178,157.8370209,76.93958282,23,21.10000038,25.3
2026-01-30 1:57:00,62,202.8,3.8,8.6,178.1,157.3244019,72.68370819,22,19,24.7
2026-01-30 1:58:00,72,201.3,3.7,8.4,177.1,154.7374878,90.94642639,25,25.60000038,24.2
2026-01-30 1:59:00,,202,3,8.4,177.1,,105.5749588,,,24.9
2026-01-30 2:00:00,70,203.9,3.3,8.5,177.8,157.4257355,84.80461121,24.39999962,23.39999962,26.1
2026-01-30 2:01:00,66,204,3.6,8.6,178,155.524292,77.3526535,23.10000038,21,26
2026-01-30 2:02:00,63,203.4,3.8,8.6,178.1,156.9131165,73.68508911,22.10000038,19.20000076,25.3
2026-01-30 2:03:00,62,201.6,4.1,8.6,178.2,157.7595367,69.75466156,21.80000114,18.80000114,23.4
2026-01-30 2:04:00,,200.6,4.1,8.5,177.7,,74.75740051,,,22.9
2026-01-30 2:05:00,82,201.4,3,8.3,176.9,153.0804443,111.1868744,28.5,31.10000038,24.5
2026-01-30 2:06:00,74,203.3,3,8.4,177.5,155.5839081,94.12998962,25.89999962,26,25.8
2026-01-30 2:07:00,66,204.1,3.3,8.5,177.8,156.4720306,83.67388153,23.10000038,21,26.3
2026-01-30 2:08:00,64,203.4,3.8,8.6,178.1,157.980072,73.91457367,22.5,19.89999962,25.3
2026-01-30 2:09:00,,202.5,3.9,8.6,178.1,,71.14408112,,,24.4
2026-01-30 2:10:00,,,,,,,,,,
2026-01-30 2:11:00,66,201,3.9,8.4,177.4,157.7475891,80.03970337,23,21.60000038,23.6
2026-01-30 2:12:00,80,201.1,3.2,8.3,176.7,155.142807,108.5248642,27.70000076,29.89999962,24.4
2026-01-30 2:13:00,71,202.8,2.9,8.4,177.3,155.387207,98.34832001,24.70000076,23.89999962,25.5
2026-01-30 2:14:00,67,204.2,3.5,8.5,177.9,156.2634125,78.97989655,23.39999962,21.5,26.3
2026-01-30 2:15:00,,203.7,3.7,8.6,178.1,,74.66978455,,,25.6
2026-01-30 2:16:00,62,201.9,4,8.6,178.2,157.8310547,69.50848389,21.80000114,18.80000114,23.7
2026-01-30 2:17:00,61,200.9,4.2,8.6,178.1,154.8269043,67.90210724,21.39999962,18.5,22.8
2026-01-30 2:18:00,83,200.2,3.8,8.3,177,152.597641,89.96590424,28.60000038,31.60000038,23.2
2026-01-30 2:19:00,76,203.3,2.8,8.4,177.3,154.2368012,97.83927917,26.5,26.89999962,26
2026-01-30 2:20:00,,204.4,3.2,8.5,177.7,,85.50558472,,,26.7
2026-01-30 2:21:00,65,204.1,3.7,8.6,178,157.1932678,75.25392151,22.80000114,20.30000114,26.1
2026-01-30 2:22:00,63,203.3,3.9,8.6,178.1,156.8713989,72.50846863,22.20000076,19.30000114,25.2
2026-01-30 2:23:00,61,202.3,4,8.6,178.2,157.4793701,69.91320801,21.60000038,18.60000038,24.1
2026-01-30 2:24:00,61,200.4,4.2,8.6,178,157.1932678,68.45285797,21.5,18.5,22.4
2026-01-30 2:25:00,,199.8,3.8,8.3,176.9,,93.26629639,,,22.9
2026-01-30 2:26:00,77,202.3,2.8,8.4,177.2,154.2904511,100.5471878,26.89999962,27.70000076,25.1
2026-01-30 2:27:00,71,203.7,3.1,8.5,177.7,156.221695,85.9854126,24.60000038,23.80000114,26
2026-01-30 2:28:00,64,204,3.5,8.5,177.9,156.7640991,78.53762054,22.5,19.80000114,26.1
2026-01-30 2:29:00,62,202.6,3.9,8.6,178.2,157.6403046,70.64338684,21.89999962,18.89999962,24.4
2026-01-30 2:30:00,,201.6,4.1,8.6,178.2,,67.91461945,,,23.4
2026-01-30 2:31:00,59,200.1,4.4,8.6,178.2,156.0428772,65.45706177,21,18,21.9
2026-01-30 2:32:00,65,199.2,4.3,8.4,177.4,152.8420105,78.95069122,22.89999962,21.30000114,21.8
2026-01-30 2:33:00,75,199.6,3.4,8.3,176.7,154.1533661,107.8739624,26,26.60000038,22.9
2026-01-30 2:34:00,69,202.6,3.3,8.5,177.7,157.0680847,83.35260773,24.20000076,23.20000076,24.9
2026-01-30 2:35:00,,202.9,3.6,8.6,177.9,,76.37213135,,,25
2026-01-30 2:36:00,62,201.9,4,8.6,178.1,156.9965668,70.33879852,21.80000114,18.89999962,23.8
2026-01-30 2:37:00,61,201.1,4.1,8.6,178.1,156.3468628,68.49876404,21.5,18.5,23
2026-01-30 2:38:00,72,200.2,4.3,8.6,178.1,154.5348358,67.2261734,25.10000038,25.30000114,22.1
2026-01-30 2:39:00,82,200.6,3,8.3,176.7,152.2936401,111.687561,28.39999962,31.20000076,23.9
2026-01-30 2:40:00,,202.7,2.9,8.4,177.3,,95.23150635,,,25.4
2026-01-30 2:41:00,67,203.9,3.5,8.5,177.9,156.9727173,79.95207977,23.5,22,26
2026-01-30 2:42:00,65,203.5,3.7,8.6,178,156.3110962,74.99523163,22.70000076,20.30000114,25.5
2026-01-30 2:43:00,62,202.8,3.9,8.6,178.1,156.2812958,72.65032196,22,19,24.7
2026-01-30 2:44:00,62,200.9,4.1,8.6,178.1,157.2946014,70.17190552,21.80000114,18.80000114,22.8
2026-01-30 2:45:00,,200.1,4.2,8.5,177.8,,70.32627869,,,22.3
2026-01-30 2:46:00,81,200.5,3.1,8.3,176.8,152.6572418,109.3009415,28.10000038,30.5,23.7
2026-01-30 2:47:00,74,202.4,3,8.4,177.4,156.6150971,94.11330414,25.89999962,26.10000038,25
2026-01-30 2:48:00,66,203.5,3.3,8.5,177.7,156.5435486,83.21909332,23.10000038,21.20000076,25.8
2026-01-30 2:49:00,64,203,3.8,8.6,178,158.3973236,73.74768066,22.5,19.89999962,25
2026-01-30 2:50:00,,202.2,3.9,8.6,178.1,,71.25256348,,,24.1
2026-01-30 2:51:00,,,,,,,,,,
2026-01-30 2:52:00,65,200.8,4,8.4,177.4,155.9355774,77.82413483,22.89999962,21.10000038,23.4
2026-01-30 2:53:00,79,200.8,3.3,8.2,176.6,154.1295013,106.5971985,27.5,29.70000076,24.2
2026-01-30 2:54:00,71,202.5,2.8,8.4,177.2,156.1561279,102.0450897,24.89999962,24.5,25.3
2026-01-30 2:55:00,67,204.4,3.4,8.5,177.9,155.0832062,80.17738342,23.60000038,22,26.5
2026-01-30 2:56:00,,203.9,3.7,8.6,178,,74.79078674,,,25.9
2026-01-30 2:57:00,62,202.5,4,8.6,178.1,157.7237549,71.4695282,22,19.10000038,24.4
2026-01-30 2:58:00,62,201.5,4.1,8.6,178.1,155.9594269,69.9006958,21.80000114,18.80000114,23.4
2026-01-30 2:59:00,65,200.6,4.2,8.6,178.1,157.4376526,69.2039032,22.70000076,20.89999962,22.5
2026-01-30 3:00:00,79,200,3.4,8.3,176.8,153.044693,105.5457535,27.5,29.5,23.2
2026-01-30 3:01:00,,201.7,3.1,8.4,177.4,,92.86991882,,,24.3
2026-01-30 3:02:00,67,202.9,3.6,8.5,177.8,154.7315216,79.3971405,23.5,22,25.1
2026-01-30 3:03:00,65,202.7,3.8,8.6,178,158.5165253,75.4959259,22.80000114,20.60000038,24.7
2026-01-30 3:04:00,63,202.1,3.9,8.6,178,157.2946014,72.61277008,22.20000076,19.10000038,24.1
2026-01-30 3:05:00,72,200.8,3.7,8.3,176.9,155.3633728,92.93250275,25.20000076,26,23.9
2026-01-30 3:06:00,,201.8,2.9,8.2,176.6,,116.7195129,,,25.2
2026-01-30 3:07:00,73,204.9,2.9,8.5,177.5,154.1473999,92.02708435,25.60000038,25.5,27.4
2026-01-30 3:08:00,69,205.4,3.3,8.5,177.8,155.1964569,83.14398193,24,22.89999962,27.6
2026-01-30 3:09:00,64,205,3.6,8.6,178,157.0025177,77.31510162,22.60000038,20.10000038,27
2026-01-30 3:10:00,63,203.2,3.9,8.6,178.1,158.3317413,72.20387268,22.20000076,19.5,25.1
2026-01-30 3:11:00,,202.2,4,8.6,178.1,,71.00222015,,,24.1
2026-01-30 3:12:00,73,200.9,3.7,8.3,176.9,153.515564,94.21343994,25.5,26.39999962,24
2026-01-30 3:13:00,84,202,2.8,8.3,176.7,154.7076874,116.0143814,29.10000038,32.5,25.3
2026-01-30 3:14:00,71,204.1,2.8,8.4,177.3,156.2276459,98.39421082,24.70000076,24,26.8
2026-01-30 3:15:00,67,205.2,3.5,8.5,177.9,156.7104645,79.79769135,23.5,22,27.3
2026-01-30 3:16:00,,204.6,3.7,8.6,178,,75.91316986,,,26.6
2026-01-30 3:17:00,63,202.8,4,8.6,178.1,155.8282776,71.64894867,22.10000038,19.30000114,24.7
2026-01-30 3:18:00,63,201.8,4.1,8.6,178,153.0685272,70.86452484,22,19,23.8
2026-01-30 3:19:00,84,201.1,3.7,8.3,176.9,153.1698608,94.07157898,29,32.29999924,24.2
2026-01-30 3:20:00,76,204.2,2.8,8.4,177.3,155.9653931,98.99086761,26.60000038,27.30000114,26.9
2026-01-30 3:21:00,,205.4,3.1,8.5,177.8,,86.38596344,,,27.6
2026-01-30 3:22:00,,,,,,,,,,
2026-01-30 3:23:00,65,204.7,3.7,8.6,178.1,158.05159,75.57102203,22.70000076,20.5,26.6
2026-01-30 3:24:00,63,203.8,3.9,8.6,178.2,157.1515503,72.48760223,22.30000114,19.60000038,25.6
2026-01-30 3:25:00,64,202.7,4,8.6,178.2,156.4124298,70.77690125,22.5,20.39999962,24.5
2026-01-30 3:26:00,78,201.4,3.4,8.3,176.7,155.1845398,103.7975082,27.10000038,29.10000038,24.7
2026-01-30 3:27:00,,203,2.8,8.4,177.1,,105.9922028,,,25.9
2026-01-30 3:28:00,69,204.9,3.3,8.5,177.8,156.6687317,84.67527008,24.30000114,23.30000114,27.1
2026-01-30 3:29:00,66,204.8,3.6,8.6,178,155.3037415,78.16628265,23.20000076,21.20000076,26.8
2026-01-30 3:30:00,63,204.2,3.8,8.6,178.1,156.9250336,74.21081543,22.10000038,19.20000076,26.1
2026-01-30 3:31:00,61,202.1,4.1,8.6,178.2,157.3422852,69.61697388,21.70000076,18.60000038,23.9
2026-01-30 3:32:00,,201.1,4.2,8.6,178.1,,68.24423981,,,23
2026-01-30 3:33:00,79,200.7,3.4,8.3,176.6,152.085022,105.9588242,27.39999962,29.60000038,24.1
2026-01-30 3:34:00,77,202.5,2.9,8.4,177.3,154.7732697,99.56249237,26.60000038,27.30000114,25.2
2026-01-30 3:35:00,67,203.9,3.2,8.5,177.7,157.2886353,86.29416656,23.39999962,21.60000038,26.2
2026-01-30 3:36:00,64,203.7,3.7,8.6,178.1,155.6971588,74.63223267,22.70000076,20.10000038,25.6
2026-01-30 3:37:00,,202.8,3.9,8.6,178.2,,71.44866943,,,24.6
2026-01-30 3:38:00,62,201.3,4.1,8.6,178.2,157.670105,69.16635132,21.70000076,18.70000076,23.1
2026-01-30 3:39:00,68,200.5,4,8.4,177.3,152.8837433,83.31088257,23.80000114,23.10000038,23.2
2026-01-30 3:40:00,77,200.9,3.2,8.2,176.6,153.312912,110.2939758,26.89999962,27.80000114,24.3
2026-01-30 3:41:00,71,204.3,3.1,8.5,177.7,156.7462311,87.5667572,24.80000114,24.5,26.6
2026-01-30 3:42:00,,204.6,3.4,8.5,177.9,,80.55290985,,,26.7
2026-01-30 3:43:00,64,203.7,3.8,8.6,178.1,156.3945465,74.46533203,22.60000038,20.10000038,25.6
2026-01-30 3:44:00,63,202.8,3.9,8.6,178.1,156.4124298,72.98829651,22.30000114,19.70000076,24.7
2026-01-30 3:45:00,62,202,4,8.6,178.1,156.3587799,71.58635712,22,19.30000114,23.9
2026-01-30 3:46:00,77,200.8,3.5,8.3,176.7,153.3844299,101.498497,26.70000076,28.20000076,24.1
2026-01-30 3:47:00,,202.4,2.7,8.3,176.8,,113.2230225,,,25.6
2026-01-30 3:48:00,72,205.1,3,8.5,177.6,155.6852264,89.16480255,25,24.60000038,27.5
2026-01-30 3:49:00,68,205.4,3.4,8.5,177.9,156.2157288,81.71701813,23.80000114,22.5,27.5
2026-01-30 3:50:00,64,204.9,3.6,8.6,178,156.4302979,77.18992615,22.5,20.10000038,26.9
2026-01-30 3:51:00,63,203.1,3.9,8.6,178.1,156.9727173,72.53767395,22.20000076,19.39999962,25
2026-01-30 3:52:00,,202.1,4,8.5,177.6,,75.99661255,,,24.5
2026-01-30 3:53:00,83,202.7,2.9,8.3,176.9,152.8420105,112.985199,28.70000076,31.60000038,25.8
2026-01-30 3:54:00,75,204.5,2.9,8.4,177.5,156.6925812,96.24541473,26.20000076,26.80000114,27
2026-01-30 3:55:00,67,205.4,3.2,8.5,177.8,157.2409515,85.86857605,23.5,21.70000076,27.6
2026-01-30 3:56:00,65,204.6,3.7,8.6,178.1,156.4183807,75.75878143,22.89999962,20.5,26.5
2026-01-30 3:57:00,,203.7,3.9,8.6,178.2,,72.82556915,,,25.5
2026-01-30 3:58:00,62,202.2,4.1,8.6,178.2,156.3289795,70.95214844,21.89999962,18.89999962,24
2026-01-30 3:59:00,69,201.3,3.9,8.4,177.3,153.4857636,83.77819061,24.10000038,23.70000076,24
2026-01-30 4:00:00,77,201.7,3.1,8.3,176.7,154.3500519,112.1215057,26.89999962,27.89999962,25
2026-01-30 4:01:00,71,204.9,3.1,8.5,177.7,155.6375427,87.93392944,24.89999962,24.39999962,27.2
2026-01-30 4:02:00,,205.1,3.4,8.6,178,,80.58628845,,,27.1
2026-01-30 4:03:00,64,204,3.8,8.6,178.2,155.8342438,73.00498199,22.39999962,19.70000076,25.8
2026-01-30 4:04:00,63,203.1,4,8.6,178.2,157.0800171,71.0272522,22.10000038,18.89999962,24.9
2026-01-30 4:05:00,67,202,4.1,8.6,178.2,154.8507538,69.75883484,23.60000038,22.80000114,23.8
2026-01-30 4:06:00,80,201.4,3.2,8.3,176.7,152.6155243,109.1799469,27.80000114,30.20000076,24.7
2026-01-30 4:07:00,,203.1,2.9,8.4,177.4,,97.37613678,,,25.7
2026-01-30 4:08:00,,,,,,,,,,
2026-01-30 4:09:00,67,204.3,3.5,8.6,178,156.5375977,80.23162842,23.5,21.70000076,26.3
2026-01-30 4:10:00,64,203.9,3.7,8.6,178.1,157.7058716,74.75322723,22.60000038,20.30000114,25.8
2026-01-30 4:11:00,61,203.1,3.9,8.6,178.2,156.7462311,71.79497528,21.70000076,18.60000038,24.9
2026-01-30 4:12:00,61,201.1,4.3,8.6,178.3,156.5495148,67.50989532,21.39999962,18.30000114,22.8
2026-01-30 4:13:00,,200.3,4,8.4,177.2,,84.59598541,,,23.1
2026-01-30 4:14:00,77,201.9,3,8.4,177.3,153.5692139,99.8795929,26.80000114,27.60000038,24.6
2026-01-30 4:15:00,71,203.3,3.2,8.5,177.7,156.9250336,86.85744476,24.80000114,24.10000038,25.6
2026-01-30 4:16:00,64,203.7,3.5,8.6,177.9,157.8966217,78.62107086,22.39999962,19.80000114,25.8
2026-01-30 4:17:00,62,202.5,4,8.6,178.2,157.199234,70.3638382,21.89999962,18.89999962,24.3
2026-01-30 4:18:00,,201.5,4.1,8.6,178.2,,68.79083252,,,23.3
2026-01-30 4:19:00,64,200.1,4.2,8.5,177.5,157.9621887,76.02581787,22.5,20.80000114,22.6
2026-01-30 4:20:00,80,200.2,3.4,8.3,176.6,153.7659149,107.5777283,27.60000038,29.70000076,23.6
2026-01-30 4:21:00,71,202.2,2.9,8.4,177.2,155.2381744,101.3691559,24.89999962,24.60000038,25
2026-01-30 4:22:00,67,204.1,3.5,8.5,177.9,157.7177887,80.71562958,23.60000038,21.89999962,26.2
2026-01-30 4:23:00,,203.8,3.7,8.6,178,,75.26226807,,,25.8
2026-01-30 4:24:00,62,202.5,4,8.6,178.1,157.1575165,71.4361496,22,19,24.4
2026-01-30 4:25:00,62,201.5,4.1,8.6,178.1,157.0323334,70.29707336,21.89999962,18.89999962,23.4
2026-01-30 4:26:00,81,200.7,4,8.4,177.4,153.7837982,79.50563049,28,30.39999962,23.3
2026-01-30 4:27:00,77,202.8,2.9,8.4,177.3,153.9506836,100.8976669,26.89999962,27.89999962,25.5
2026-01-30 4:28:00,,204.2,3.2,8.5,177.7,,87.14533997,,,26.5
2026-01-30 4:29:00,66,204.2,3.6,8.6,178,156.0965118,76.82275391,23,21.10000038,26.2
2026-01-30 4:30:00,64,203.6,3.8,8.6,178.1,156.1501617,73.91040039,22.5,20,25.5
2026-01-30 4:31:00,62,202.6,3.9,8.6,178.1,157.8131714,71.85756683,21.89999962,18.89999962,24.5
2026-01-30 4:32:00,65,200.9,4,8.4,177.5,157.3005676,79.01745605,23,21.80000114,23.4
2026-01-30 4:33:00,,201,3.3,8.3,176.8,,107.6403122,,,24.2
2026-01-30 4:34:00,72,203.5,3.2,8.5,177.6,156.0190277,89.31917572,25.20000076,24.70000076,25.9
2026-01-30 4:35:00,68,204.1,3.4,8.5,177.9,157.1932678,81.62939453,23.80000114,22.30000114,26.2
2026-01-30 4:36:00,64,203.8,3.7,8.6,178,156.9608002,76.25948334,22.39999962,19.70000076,25.8
2026-01-30 4:37:00,63,202.2,4,8.6,178.1,156.2455292,70.99804688,22.10000038,19.10000038,24.1
2026-01-30 4:38:00,,201.4,4.1,8.6,178.1,,70.06759644,,,23.3
2026-01-30 4:39:00,82,201.5,3,8.3,176.9,154.3262177,111.2995377,28.5,30.80000114,24.6
2026-01-30 4:40:00,75,203.4,3,8.4,177.4,156.5793304,95.12719727,26,26.20000076,26
2026-01-30 4:41:00,66,204.3,3.3,8.5,177.8,157.3184357,84.41657257,23.20000076,21.39999962,26.5
2026-01-30 4:42:00,64,203.7,3.8,8.6,178.1,157.7297211,73.74350739,22.5,19.89999962,25.6
2026-01-30 4:43:00,,202.8,3.9,8.6,178.2,,71.23170471,,,24.6
2026-01-30 4:44:00,65,201.2,4,8.5,177.5,158.4390411,77.46530914,22.80000114,21.30000114,23.7
2026-01-30 4:45:00,79,201.2,3.3,8.2,176.6,153.0327606,107.5360031,27.5,30,24.6
2026-01-30 4:46:00,72,203,2.8,8.4,177.2,155.0534058,103.0506439,25,24.5,25.8
2026-01-30 4:47:00,67,204.8,3.4,8.6,177.9,155.8044434,79.7935257,23.60000038,21.89999962,26.9
2026-01-30 4:48:00,,204.3,3.7,8.6,178.1,,74.56547546,,,26.2
2026-01-30 4:49:00,,,,,,,,,,
2026-01-30 4:50:00,62,202.5,4,8.6,178.2,158.3019409,70.00917816,21.80000114,18.80000114,24.3
2026-01-30 4:51:00,62,201.5,4.2,8.6,178.2,155.1487732,69.4250412,21.70000076,18.70000076,23.3
2026-01-30 4:52:00,81,200.7,3.8,8.4,177.1,151.9181213,88.67662811,28.10000038,30.5,23.6
2026-01-30 4:53:00,74,203.2,3,8.5,177.5,153.9983826,92.99925995,25.80000114,25.89999962,25.7
2026-01-30 4:54:00,,204.1,3.4,8.5,177.9,,81.74622345,,,26.2
2026-01-30 4:55:00,63,203.5,3.8,8.6,178.1,156.6985474,72.39997864,22.39999962,19.5,25.4
2026-01-30 4:56:00,62,202.6,4,8.6,178.2,156.0309601,70.26369476,21.80000114,18.80000114,24.4
2026-01-30 4:57:00,60,201.6,4.2,8.6,178.2,156.9488831,68.26093292,21.20000076,18.10000038,23.4
2026-01-30 4:58:00,68,199.9,4,8.4,177.2,155.142807,84.30809021,23.89999962,23.70000076,22.7
2026-01-30 4:59:00,,200.5,3.2,8.3,176.9,,107.9115219,,,23.6
2026-01-30 5:00:00,70,203,3.3,8.5,177.7,155.8878937,86.11475372,24.60000038,23.89999962,25.3
2026-01-30 5:01:00,66,203.4,3.6,8.5,177.9,155.3216248,78.14958954,23.20000076,21.30000114,25.5
2026-01-30 5:02:00,62,203,3.8,8.6,178.1,158.433075,72.79636383,21.70000076,18.70000076,24.9
2026-01-30 5:03:00,61,201.3,4.3,8.6,178.2,156.2514954,67.68096161,21.5,18.30000114,23.1
2026-01-30 5:04:00,,200.4,4.5,8.6,178.2,,65.39447021,,,22.2
2026-01-30 5:05:00,78,199.9,3.5,8.3,176.9,152.3949738,103.5888825,27.10000038,28.80000114,23
2026-01-30 5:06:00,73,201.3,3.3,8.4,177.5,156.7760315,90.60428619,25.39999962,25.10000038,23.8
2026-01-30 5:07:00,64,202.3,3.5,8.5,177.8,156.3647461,80.59462738,22.5,20.10000038,24.5
2026-01-30 5:08:00,62,201.7,4,8.6,178.1,158.4807587,69.91320801,21.89999962,18.70000076,23.6
2026-01-30 5:09:00,,200.9,4.2,8.6,178.2,,67.2929306,,,22.7
2026-01-30 5:10:00,59,199.6,4.5,8.6,178.2,157.598587,65.02312469,21,17.80000114,21.4
2026-01-30 5:11:00,65,198.8,4.3,8.4,177.4,152.1386719,77.57796478,22.70000076,21.5,21.4
2026-01-30 5:12:00,73,199.2,3.4,8.3,176.9,154.6898041,104.4484024,25.30000114,25.10000038,22.3
2026-01-30 5:13:00,67,201.8,3.5,8.5,177.8,156.4839478,79.49311066,23.5,21.70000076,24
2026-01-30 5:14:00,,201.8,3.8,8.6,178,,72.8506012,,,23.8
2026-01-30 5:15:00,61,200.8,4.2,8.6,178.2,156.7640991,67.81031036,21.5,18.39999962,22.6
2026-01-30 5:16:00,59,200,4.4,8.6,178.2,157.2230682,65.04399109,21,18,21.8
2026-01-30 5:17:00,58,199.1,4.7,8.6,178.3,158.9814606,63.07877731,20.60000038,17.60000038,20.8
2026-01-30 5:18:00,72,198,4,8.3,176.9,154.3321686,91.61401367,25,25.80000114,21.1
2026-01-30 5:19:00,,199.2,3.3,8.4,177.1,,98.17723846,,,22.1
2026-01-30 5:20:00,66,201.3,3.6,8.5,177.8,155.9653931,78.40410614,23.39999962,21.39999962,23.5
2026-01-30 5:21:00,63,201.4,3.9,8.6,178,158.0873566,71.82000732,22.10000038,19.30000114,23.4
2026-01-30 5:22:00,60,200.7,4.1,8.6,178.1,158.05159,68.19834137,21.20000076,18.10000038,22.6
2026-01-30 5:23:00,59,199.2,4.5,8.6,178.2,156.8117828,65.36109161,21,17.89999962,21
2026-01-30 5:24:00,,198.5,4.7,8.6,178.2,,63.84233093,,,20.3
2026-01-30 5:25:00,75,198,3.8,8.3,176.7,155.6911926,96.34972382,26,26.70000076,21.3
2026-01-30 5:26:00,77,199.7,3.1,8.4,177.1,156.0607605,100.6264572,26.89999962,27.70000076,22.6
2026-01-30 5:27:00,65,201.5,3.3,8.5,177.6,156.7700653,86.13143921,23,21,23.9
2026-01-30 5:28:00,62,201.8,3.9,8.6,178,156.6687317,70.86452484,21.89999962,19,23.8
2026-01-30 5:29:00,,201,4.1,8.6,178.2,,67.61837769,,,22.8
2026-01-30 5:30:00,,,,,,,,,,
2026-01-30 5:31:00,59,199.7,4.5,8.6,178.2,157.8906555,64.52661133,20.89999962,17.70000076,21.5
2026-01-30 5:32:00,58,198.9,4.8,8.6,178.2,157.1575165,63.16222382,20.60000038,17.5,20.7
2026-01-30 5:33:00,70,198.1,4.9,8.6,178,153.2950287,62.84095001,24.60000038,24.39999962,20.1
2026-01-30 5:34:00,73,199.9,3.7,8.5,177.7,154.7017212,80.74900818,25.30000114,25.30000114,22.2
2026-01-30 5:35:00,,,,,,,,,,
2026-01-30 5:36:00,63,200.3,4,8.6,178,158.0039063,71.2150116,22.10000038,19.10000038,22.3
2026-01-30 5:37:00,61,199.7,4.2,8.6,178,156.8296661,68.35689545,21.5,18.5,21.7
2026-01-30 5:38:00,65,199.1,4.4,8.6,178.1,155.2381744,66.45426941,22.70000076,21.39999962,21
2026-01-30 5:39:00,78,199,3.4,8.3,176.9,152.9135437,103.5721893,27.20000076,28.70000076,22.1
2026-01-30 5:40:00,,200.6,3.3,8.4,177.4,,89.86159515,,,23.2
2026-01-30 5:41:00,65,201.6,3.7,8.5,177.9,157.0680847,75.11206055,22.80000114,20.39999962,23.7
2026-01-30 5:42:00,63,201.2,3.9,8.6,178,158.0098724,71.01056671,22,18.89999962,23.2
2026-01-30 5:43:00,60,200.6,4.1,8.6,178.1,157.4495697,68.46538544,21.30000114,18.30000114,22.5
2026-01-30 5:44:00,62,199,4.4,8.5,177.5,157.4257355,72.29149628,21.89999962,19.20000076,21.5
2026-01-30 5:45:00,,198.9,3.6,8.3,176.6,,100.3469162,,,22.3
2026-01-30 5:46:00,74,201.7,3.1,8.4,177.4,155.589859,92.47770691,25.60000038,25.70000076,24.3
2026-01-30 5:47:00,68,202.8,3.4,8.5,177.7,154.3679352,82.27194977,24,22.60000038,25.1
2026-01-30 5:48:00,63,202.8,3.7,8.5,177.9,158.8681946,76.77685547,22.20000076,19.39999962,24.9
2026-01-30 5:49:00,62,201.5,4,8.6,178.1,157.6760712,70.33045197,21.80000114,18.80000114,23.4
2026-01-30 5:50:00,,200.6,4.2,8.6,178.1,,68.15245056,,,22.5
2026-01-30 5:51:00,61,199.4,4.4,8.5,177.8,156.5197144,69.02030945,21.39999962,18.5,21.6
2026-01-30 5:52:00,74,199.1,3.7,8.3,176.8,152.019455,97.07989502,25.89999962,26.70000076,22.3
2026-01-30 5:53:00,72,200.5,3,8.3,177,155.5302582,104.2314377,25.20000076,24.89999962,23.5
2026-01-30 5:54:00,68,203.1,3.5,8.5,177.8,155.4289246,81.40825653,23.70000076,22.30000114,25.3
2026-01-30 5:55:00,,202.9,3.7,8.6,178,,74.93681335,,,24.9
2026-01-30 5:56:00,62,201.8,4,8.6,178.1,157.4555359,70.9938736,21.89999962,19,23.7
2026-01-30 5:57:00,62,200.9,4.2,8.6,178.1,157.3661194,69.1162796,21.70000076,18.60000038,22.8
2026-01-30 5:58:00,74,200.2,4.3,8.5,177.9,154.8507538,69.60445404,25.80000114,26.60000038,22.3
2026-01-30 5:59:00,80,201.1,3,8.3,177,153.4619141,105.6500626,27.60000038,29,24.1
2026-01-30 6:00:00,,202.9,3.1,8.5,177.5,,89.59455872,,,25.4
2026-01-30 6:01:00,65,203.6,3.7,8.6,178,155.273941,76.55154419,23,20.80000114,25.6
2026-01-30 6:02:00,63,203,3.9,8.6,178.1,157.330368,72.6628418,22.30000114,19.5,24.9
2026-01-30 6:03:00,61,202.1,4.1,8.6,178.1,156.1084442,69.98414612,21.5,18.5,24
2026-01-30 6:04:00,60,200.3,4.4,8.6,178.2,156.7939148,66.36248016,21.20000076,18.20000076,22.1
2026-01-30 6:05:00,,199.6,4.2,8.4,177.4,,79.25945282,,,22.2
2026-01-30 6:06:00,80,200.9,3,8.3,177,152.0552216,107.0394821,27.80000114,29.70000076,23.9
2026-01-30 6:07:00,72,202.7,3.1,8.5,177.5,157.0025177,90.41652679,25.30000114,25.10000038,25.2
2026-01-30 6:08:00,64,203.5,3.4,8.5,177.9,155.7507935,80.99101257,22.60000038,20,25.6
2026-01-30 6:09:00,63,202.6,3.9,8.6,178.1,157.7118378,70.64338684,22.10000038,19,24.5
2026-01-30 6:10:00,,201.6,4.1,8.6,178.2,,68.59055328,,,23.4
2026-01-30 6:11:00,61,200.2,4.4,8.6,178.2,157.53302,68.06065369,21.39999962,18.39999962,22
2026-01-30 6:12:00,60,199.5,4.5,8.6,178,153.2234955,66.90489197,21.30000114,18.30000114,21.5
2026-01-30 6:13:00,82,199,3.9,8.3,177,152.1446228,91.24266815,28.30000114,30.89999962,22
2026-01-30 6:14:00,74,202.3,3,8.4,177.4,155.5183411,93.81705475,25.80000114,25.89999962,24.9
2026-01-30 6:15:00,,203.3,3.3,8.5,177.8,,82.40546417,,,25.5
2026-01-30 6:16:00,64,203.1,3.8,8.6,178.1,158.433075,73.62667847,22.39999962,19.70000076,25
2026-01-30 6:17:00,62,202.2,4,8.6,178.1,156.4004974,70.48066711,21.89999962,19,24.1
2026-01-30 6:18:00,60,201.4,4.2,8.6,178.2,156.7760315,68.39444733,21.30000114,18.30000114,23.2
2026-01-30 6:19:00,67,199.7,4.2,8.4,177.3,154.3560181,81.34983826,23.39999962,22.70000076,22.4
2026-01-30 6:20:00,,200.1,3.3,8.3,176.6,,109.096489,,,23.5
2026-01-30 6:21:00,72,203,3.1,8.5,177.6,155.9176941,89.40263367,25.10000038,24.89999962,25.4
2026-01-30 6:22:00,67,203.6,3.4,8.5,177.8,157.8787384,80.32759857,23.60000038,22.10000038,25.8
2026-01-30 6:23:00,63,203.3,3.7,8.6,178,157.264801,74.56547546,22.10000038,19.20000076,25.3
2026-01-30 6:24:00,62,201.6,4.1,8.6,178.1,157.2171173,69.34993744,21.80000114,18.80000114,23.5
2026-01-30 6:25:00,,200.7,4.2,8.6,178.1,,68.61141205,,,22.6
2026-01-30 6:26:00,,,,,,,,,,
2026-01-30 6:27:00,66,199.6,4.2,8.4,177.4,156.036911,77.90341187,23,21.60000038,22.2
2026-01-30 6:28:00,80,199.9,3.3,8.3,176.7,155.0832062,108.1284866,27.89999962,30.10000038,23.2
2026-01-30 6:29:00,70,201.7,3,8.4,177.3,156.5495148,95.89492798,24.30000114,23.60000038,24.4
2026-01-30 6:30:00,66,203.3,3.6,8.5,177.9,158.0575562,78.2246933,23.30000114,21.5,25.4
2026-01-30 6:31:00,,202.9,3.8,8.6,178,,74.50705719,,,24.9
2026-01-30 6:32:00,63,201.8,4,8.6,178.1,158.0992737,71.74491119,22.10000038,19.20000076,23.7
2026-01-30 6:33:00,62,200.9,4.1,8.5,177.9,153.7301483,70.40556335,21.89999962,18.89999962,23
2026-01-30 6:34:00,85,200.5,3.7,8.3,176.9,151.4055176,96.14527893,29.30000114,32.90000153,23.6
2026-01-30 6:35:00,77,204,2.7,8.4,177.3,153.7420807,99.8921051,26.89999962,27.80000114,26.7
2026-01-30 6:36:00,,205.3,3.1,8.5,177.7,,87.39151764,,,27.6
2026-01-30 6:37:00,65,204.9,3.7,8.6,178,157.8847046,76.20940399,22.89999962,20.70000076,26.9
2026-01-30 6:38:00,64,204,3.9,8.6,178.1,156.6627808,73.53905487,22.39999962,19.70000076,25.9
2026-01-30 6:39:00,62,203,4.1,8.6,178.1,157.5866699,71.64477539,21.80000114,18.80000114,24.9
2026-01-30 6:40:00,71,201.2,3.8,8.4,177.1,153.6347809,90.03683472,24.80000114,24.89999962,24.1
2026-01-30 6:41:00,,201.9,3,8.3,176.8,,113.2897797,,,25.1
2026-01-30 6:42:00,72,204.5,3,8.5,177.6,155.8700104,90.76284027,25.30000114,24.89999962,26.9
2026-01-30 6:43:00,68,205,3.4,8.5,177.9,158.5701752,82.32201385,24,22.70000076,27.1
2026-01-30 6:44:00,64,204.7,3.7,8.6,178,157.9919891,77.12734222,22.5,20,26.7
2026-01-30 6:45:00,63,202.9,4,8.6,178.2,156.6627808,70.91876984,22.10000038,19,24.7
2026-01-30 6:46:00,,202,4.2,8.6,178.2,,68.63645172,,,23.8
2026-01-30 6:47:00,73,200.7,3.8,8.4,177,155.7627106,91.76422119,25.30000114,25.70000076,23.7
2026-01-30 6:48:00,82,201.6,3,8.3,176.9,155.387207,110.5651856,28.30000114,30.70000076,24.7
2026-01-30 6:49:00,69,203.5,3,8.4,177.5,157.2350006,94.3553009,24.10000038,23,26
2026-01-30 6:50:00,65,204.3,3.6,8.6,178.1,155.9355774,76.77685547,22.89999962,20.80000114,26.2
2026-01-30 6:51:00,,203.6,3.8,8.6,178.1,,72.93822479,,,25.5
2026-01-30 6:52:00,62,202.1,4.1,8.6,178.2,156.6091309,69.94242096,21.80000114,18.70000076,23.9
2026-01-30 6:53:00,62,201.1,4.2,8.5,177.8,152.6810761,72.38746643,22,19.30000114,23.3
2026-01-30 6:54:00,81,200.8,3.5,8.3,176.8,151.8346863,100.7933655,28.20000076,30.20000076,24
2026-01-30 6:55:00,74,204.2,3,8.5,177.6,156.3945465,92.79481506,25.60000038,25.70000076,26.6
2026-01-30 6:56:00,,204.8,3.4,8.5,177.9,,82.19267273,,,26.9
2026-01-30 6:57:00,64,204.1,3.8,8.6,178.1,155.2560577,73.61415863,22.39999962,19.89999962,26
2026-01-30 6:58:00,62,203.1,4,8.6,178.2,157.7058716,71.348526,22,18.89999962,24.9
2026-01-30 6:59:00,60,202.1,4.2,8.6,178.2,157.735672,68.76579285,21.30000114,18.30000114,23.9
2026-01-30 7:00:00,62,200.3,4.4,8.5,177.8,156.168045,71.51125336,21.89999962,19.10000038,22.5
2026-01-30 7:01:00,,200,3.6,8.3,176.8,,102.0075302,,,23.2
2026-01-30 7:02:00,74,202.7,3.1,8.4,177.5,155.1606903,92.68215179,25.60000038,25.60000038,25.2
2026-01-30 7:03:00,68,203.6,3.4,8.5,177.8,156.6627808,82.15094757,23.89999962,22.60000038,25.8
2026-01-30 7:04:00,63,203.6,3.7,8.6,178,157.4078522,75.89647675,22.10000038,19.20000076,25.6
2026-01-30 7:05:00,61,202,4.1,8.6,178.2,157.53302,69.1830368,21.70000076,18.5,23.8
2026-01-30 7:06:00,,201,4.4,8.6,178.2,,66.75468445,,,22.8
2026-01-30 7:07:00,,,,,,,,,,
2026-01-30 7:08:00,66,199.7,4.2,8.4,177.3,153.9685669,81.39156342,23.30000114,22.20000076,22.4
2026-01-30 7:09:00,81,200.1,3.4,8.3,176.7,154.7136383,109.1006622,28,30.39999962,23.4
2026-01-30 7:10:00,69,202,3,8.4,177.3,156.4124298,96.75862122,24.20000076,23.10000038,24.7
2026-01-30 7:11:00,65,203.4,3.7,8.6,178,157.7177887,75.78382111,22.80000114,20.5,25.4
2026-01-30 7:12:00,,202.8,3.9,8.6,178.2,,70.73934937,,,24.6
2026-01-30 7:13:00,60,201.3,4.3,8.6,178.2,156.6091309,66.87151337,21.30000114,18.20000076,23.1
2026-01-30 7:14:00,59,200.3,4.5,8.6,178.2,157.4316864,65.58223724,21,18,22.1
2026-01-30 7:15:00,77,199.5,4.5,8.5,177.6,153.694397,73.07591248,26.80000114,28.5,21.9
2026-01-30 7:16:00,74,201,3.2,8.4,177.4,154.0401001,94.02985382,25.80000114,25.80000114,23.6
2026-01-30 7:17:00,,202.2,3.5,8.5,177.7,,82.60157013,,,24.5
2026-01-30 7:18:00,64,202.1,3.9,8.6,178,157.3422852,73.50150299,22.39999962,19.80000114,24.1
2026-01-30 7:19:00,62,201.4,4,8.6,178.1,158.1112061,71.13990784,21.89999962,19,23.3
2026-01-30 7:20:00,61,200.7,4.2,8.6,178.1,157.9562225,69.3707962,21.5,18.5,22.6
2026-01-30 7:21:00,65,199.3,4.2,8.4,177.4,157.2946014,77.67392731,22.70000076,21.20000076,21.9
2026-01-30 7:22:00,,199.6,3.4,8.3,176.6,,106.1716156,,,23
2026-01-30 7:23:00,72,202.3,3.3,8.4,177.5,155.7984772,91.78925323,25.20000076,24.89999962,24.8
2026-01-30 7:24:00,68,203.1,3.6,8.5,177.8,157.1396179,82.91449738,23.80000114,22.60000038,25.3
2026-01-30 7:25:00,63,203,3.9,8.5,177.9,157.336319,78.28727722,22.30000114,19.60000038,25.1
2026-01-30 7:26:00,62,201.6,4.2,8.6,178.1,155.9057617,73.30539703,22,19,23.5
2026-01-30 7:27:00,,200.8,4.4,8.6,178.1,,71.09818268,,,22.7
2026-01-30 7:28:00,67,199.5,4.3,8.4,177.2,153.62883,85.39709473,23.60000038,22.70000076,22.3
2026-01-30 7:29:00,82,200,3.4,8.3,176.6,154.8149872,115.0338516,28.30000114,31.20000076,23.4
2026-01-30 7:30:00,71,201.9,3.3,8.4,177.2,156.0071106,101.719635,24.60000038,24,24.7
2026-01-30 7:31:00,67,203.4,3.9,8.5,177.9,155.6077423,83.54870605,23.5,22,25.5
2026-01-30 7:32:00,,203,4.1,8.6,178,,78.48755646,,,25
2026-01-30 7:33:00,63,201.7,4.4,8.6,178.1,156.5077972,75.57936859,22.10000038,19.20000076,23.6
2026-01-30 7:34:00,62,200.8,4.5,8.6,178.1,154.1891174,75.07033539,22,19.10000038,22.7
2026-01-30 7:35:00,82,200.1,4.3,8.4,177.2,152.3890228,90.17034912,28.20000076,31.70000076,22.9
2026-01-30 7:36:00,78,202.5,3.3,8.4,177.2,153.897049,108.5957947,27.10000038,28.20000076,25.3
2026-01-30 7:37:00,,203.9,3.6,8.5,177.6,,94.98950958,,,26.3
2026-01-30 7:38:00,66,203.8,4.2,8.6,178,157.1455689,82.15929413,23.10000038,21.10000038,25.8
2026-01-30 7:39:00,64,203.1,4.3,8.6,178.1,156.4481812,79.24694061,22.5,20,25
2026-01-30 7:40:00,68,202.1,4.5,8.6,178.1,154.2427673,76.55989075,23.80000114,23.10000038,24
2026-01-30 7:41:00,81,201.4,3.7,8.3,176.9,151.3518677,113.7487412,27.89999962,30.10000038,24.5
2026-01-30 7:42:00,,202.7,3.6,8.4,177.5,,100.9310455,,,25.2
2026-01-30 7:43:00,68,203.5,4,8.5,177.9,155.6852264,87.11196136,23.89999962,22.39999962,25.6
2026-01-30 7:44:00,66,203.2,4.3,8.6,178,154.5050354,81.9047699,23,21.10000038,25.2
2026-01-30 7:45:00,63,202.5,4.4,8.6,178.1,153.2175446,78.7003479,22.10000038,19.20000076,24.4
2026-01-30 7:46:00,62,200.7,4.7,8.6,178.2,154.7315216,74.40692139,21.80000114,18.70000076,22.5
2026-01-30 7:47:00,,199.9,4.5,8.4,177.4,,87.0243454,,,22.5
2026-01-30 7:48:00,,,,,,,,,,
2026-01-30 7:49:00,79,201.3,3.5,8.4,177.1,142.9772034,8.6118927,27.5,28.80000114,24.2
2026-01-30 7:50:00,73,202.8,3.7,8.5,177.6,195.6273041,84.16205597,25.39999962,25.20000076,25.2
2026-01-30 7:51:00,0,202.5,5.2,8.3,176.8,197.0399628,0,1.5,1.5,25.7
2026-01-30 7:52:00,0,195.4,12.1,7.7,174.1,198.0175018,0,1.5,1.5,21.3
2026-01-30 7:53:00,,191.5,13.5,7.2,171.5,,0,,,20
2026-01-30 7:54:00,0,186.1,14.5,6.7,169.1,200.3242493,0,1.5,1.5,17
2026-01-30 7:55:00,0,182.8,14.8,6.5,167.9,202.18396,0,1.5,1.5,14.9
2026-01-30 7:56:00,0,179.7,15,6.3,166.7,203.078064,0,1.5,5.4000001,13
2026-01-30 7:57:00,0,172.8,15.3,5.7,163.5,201.2064362,0,4.0999999,72.59999847,9.3
2026-01-30 7:58:00,,169.7,9.7,5.5,162.3,,133.6178589,,,7.4
2026-01-30 7:59:00,100,186.8,1.9,6.1,165.7,153.4738464,161.1266785,34.10000229,45.90000153,21.1
2026-01-30 8:00:00,100,194.6,1.3,6.4,167.3,153.8493652,158.9653626,34.10000229,45.90000153,27.3
2026-01-30 8:01:00,100,200.9,1,6.7,168.9,153.5870972,158.7275238,34.10000229,45.90000153,32
2026-01-30 8:02:00,100,210.5,0.8,7.3,172.2,154.7792206,157.5717773,34.10000229,45.90000153,38.3
2026-01-30 8:03:00,,213.8,0.9,7.7,173.8,,137.368866,,,40
2026-01-30 8:04:00,76,215,2.2,8,175.3,156.2753296,98.77807617,26.60000038,27.30000114,39.7
2026-01-30 8:05:00,71,213.5,2.8,8.1,175.8,158.8205109,87.19541168,24.70000076,24.10000038,37.7
2026-01-30 8:06:00,64,211.3,3.4,8.2,176.2,157.1932678,79.2302475,22.5,20,35.1
2026-01-30 8:07:00,62,206.6,3.9,8.3,176.7,158.2900085,70.55158997,22,19,29.9
2026-01-30 8:08:00,,204.5,4.1,8.3,176.8,,68.66148376,,,27.7
2026-01-30 8:09:00,76,202.3,3.4,8.1,175.7,152.7287598,99.34552002,26.39999962,27.80000114,26.6
2026-01-30 8:10:00,72,202.9,3.2,8.2,176.4,157.986023,90.08273315,25.20000076,24.89999962,26.5
2026-01-30 8:11:00,62,203.2,3.5,8.3,176.9,157.8727875,78.53344727,22,19,26.3
2026-01-30 8:12:00,60,201.5,4.1,8.4,177.4,158.0217896,66.43758392,21.30000114,18.30000114,24.1
2026-01-30 8:13:00,,200.3,4.4,8.5,177.5,,64.67681122,,,22.8
2026-01-30 8:14:00,,,,,,,,,,
2026-01-30 8:15:00,58,198.6,4.7,8.5,177.6,157.8072205,63.03705215,20.5,17.39999962,21
2026-01-30 8:16:00,59,197.7,4.7,8.4,177.2,153.2354279,66.48347473,20.89999962,18.20000076,20.5
2026-01-30 8:17:00,72,197.4,3.8,8.2,176.2,153.5393982,93.90885162,25.20000076,24.89999962,21.2
2026-01-30 8:18:00,67,199.9,3.8,8.5,177.5,157.6760712,72.92987823,23.39999962,21.60000038,22.4
2026-01-30 8:19:00,,,,,,,,,,
2026-01-30 8:20:00,60,199,4.3,8.5,177.8,157.9562225,66.11630249,21.20000076,18,21.2
2026-01-30 8:21:00,59,198.2,4.5,8.5,177.8,156.6389313,63.74219131,20.80000114,17.70000076,20.4
2026-01-30 8:22:00,61,197.5,4.7,8.5,177.9,157.0382843,62.85763931,21.5,18.80000114,19.6
2026-01-30 8:23:00,75,196.8,3.7,8.2,176.3,154.4573517,97.62231445,26,27.20000076,20.5
2026-01-30 8:24:00,,198.5,3.3,8.3,176.9,,93.62930298,,,21.6
2026-01-30 8:25:00,66,200.3,3.6,8.5,177.5,157.401886,77.46948242,23.10000038,21.10000038,22.8
2026-01-30 8:26:00,63,200.3,3.8,8.5,177.7,158.4032745,72.19136047,22.20000076,19.20000076,22.6
2026-01-30 8:27:00,59,199.8,4.1,8.5,177.8,158.7191773,68.34438324,21,18,22
2026-01-30 8:28:00,58,198.3,4.5,8.6,178,156.5972138,63.95915604,20.70000076,17.60000038,20.3
2026-01-30 8:29:00,,197.5,4.6,8.5,177.6,,66.20392609,,,19.9
2026-01-30 8:30:00,74,197.8,3.5,8.4,177.1,153.2056122,92.99091339,25.70000076,25.80000114,20.7
2026-01-30 8:31:00,67,199.1,3.6,8.5,177.5,157.6462708,80.24414825,23.60000038,22.10000038,21.6
2026-01-30 8:32:00,60,199.5,3.8,8.5,177.8,157.5807037,72.00777435,21.20000076,18.10000038,21.7
2026-01-30 8:33:00,58,198.5,4.4,8.6,178.1,158.2065735,63.18308258,20.5,17.5,20.4
2026-01-30 8:34:00,,197.6,4.7,8.6,178.2,,60.47100449,,,19.4
2026-01-30 8:35:00,56,196.4,5,8.6,178.2,157.5389862,58.60593414,19.80000114,16.60000038,18.2
2026-01-30 8:36:00,57,195.7,5.1,8.5,177.7,154.1950836,62.46125793,20.10000038,17.39999962,18
2026-01-30 8:37:00,72,195.5,4.1,8.3,176.6,154.6421204,91.53474426,25.20000076,24.89999962,18.9
2026-01-30 8:38:00,67,198.4,3.6,8.4,177.5,157.598587,79.98962402,23.5,21.70000076,20.9
2026-01-30 8:39:00,,198.9,3.8,8.5,177.7,,73.57660675,,,21.2
2026-01-30 8:40:00,61,198.5,4.1,8.5,177.9,157.1694336,67.93548584,21.5,18.5,20.6
2026-01-30 8:41:00,60,198,4.3,8.5,177.9,157.8251038,66.11212921,21.20000076,18.10000038,20.1
2026-01-30 8:42:00,59,197.4,4.4,8.5,177.9,158.1529236,65.09822845,20.80000114,17.80000114,19.5
2026-01-30 8:43:00,70,196.5,3.9,8.3,176.7,153.1221771,88.6265564,24.39999962,24.70000076,19.8
2026-01-30 8:44:00,,197.9,3.1,8.3,176.6,,106.943512,,,21.3
2026-01-30 8:45:00,70,201,3.3,8.4,177.4,156.817749,86.12309265,24.60000038,23.89999962,23.6
2026-01-30 8:46:00,67,201.6,3.6,8.5,177.6,156.1263275,79.18017578,23.39999962,21.60000038,24
2026-01-30 8:47:00,63,201.4,3.7,8.5,177.8,156.5197144,74.66978455,22,19.10000038,23.6
2026-01-30 8:48:00,62,200.1,4,8.5,177.9,156.1322784,69.7338028,21.70000076,18.70000076,22.2
2026-01-30 8:49:00,,199.3,4.2,8.6,177.9,,68.58638,,,21.4
2026-01-30 8:50:00,71,198.4,3.8,8.3,176.7,154.8030701,91.66408539,24.89999962,25.20000076,21.7
2026-01-30 8:51:00,83,199.7,3,8.3,176.6,154.1354675,111.5957718,28.60000038,31,23.1
2026-01-30 8:52:00,69,201.8,3,8.4,177.2,157.270752,95.28157043,24.30000114,23.30000114,24.6
2026-01-30 8:53:00,66,203.1,3.6,8.5,177.8,156.5435486,77.33179474,23.10000038,21.10000038,25.3
2026-01-30 8:54:00,,202.5,3.8,8.6,177.9,,72.97994995,,,24.6
2026-01-30 8:55:00,,,,,,,,,,
2026-01-30 8:56:00,61,200.8,4.1,8.6,178.1,158.2602081,68.74493408,21.60000038,18.60000038,22.7
2026-01-30 8:57:00,61,199.9,4.2,8.6,178.1,153.9924164,67.24285889,21.39999962,18.30000114,21.8
2026-01-30 8:58:00,81,199.2,3.9,8.3,177,151.8585205,84.6710968,28.10000038,30.5,22.2
2026-01-30 8:59:00,75,201.8,3,8.4,177.3,155.0891724,95.69881439,26.10000038,26.39999962,24.5
2026-01-30 9:00:00,,203,3.3,8.5,177.7,,83.8866806,,,25.3
2026-01-30 9:01:00,64,202.8,3.7,8.6,178,157.7058716,73.96464539,22.5,19.80000114,24.8
2026-01-30 9:02:00,62,202,3.9,8.6,178.1,156.4243469,71.03559875,22,19,23.9
2026-01-30 9:03:00,60,201.1,4.1,8.6,178.1,158.8920288,69.0161438,21.39999962,18.20000076,23
2026-01-30 9:04:00,63,199.2,4.2,8.4,177.5,155.9474945,74.80329895,22.30000114,19.80000114,21.7
2026-01-30 9:05:00,,199.2,3.4,8.3,176.6,,102.3788757,,,22.6
2026-01-30 9:06:00,72,201.6,3.1,8.5,177.5,155.9057617,88.60152435,25,24.60000038,24.1
2026-01-30 9:07:00,67,202.3,3.4,8.5,177.8,157.9204712,79.52648926,23.39999962,21.80000114,24.5
2026-01-30 9:08:00,62,202.1,3.7,8.6,178,156.0011444,73.21360779,21.80000114,18.80000114,24.1
2026-01-30 9:09:00,60,200.5,4.1,8.6,178.2,158.2363739,67.4139328,21.39999962,18.30000114,22.3
2026-01-30 9:10:00,,199.8,4.3,8.6,178.2,,66.24565125,,,21.6
2026-01-30 9:11:00,69,198.5,3.9,8.3,177,155.1130066,86.9701004,24.30000114,23.89999962,21.5
2026-01-30 9:12:00,81,199.4,3.1,8.3,176.8,154.7553864,107.377449,27.89999962,29.89999962,22.6
2026-01-30 9:13:00,67,201.2,3.1,8.4,177.4,156.1561279,90.99649048,23.70000076,22.30000114,23.8
2026-01-30 9:14:00,64,202.2,3.7,8.6,178,157.4734192,74.76992035,22.60000038,19.89999962,24.2
2026-01-30 9:15:00,,201.6,3.9,8.6,178,,70.96466064,,,23.6
2026-01-30 9:16:00,61,200,4.2,8.6,178.1,157.4555359,67.69348145,21.39999962,18.30000114,21.9
2026-01-30 9:17:00,62,199.1,4.2,8.5,177.6,153.4797974,72.65866852,22,,21.5
2026-01-30 9:18:00,74,199,3.5,8.3,176.7,154.4752197,101.2147751,25.89999962,25.89999962,22.3
2026-01-30 9:19:00,69,201.7,3.4,8.5,177.7,156.8535156,83.15650177,24,22.80000114,24
2026-01-30 9:20:00,,201.9,3.6,8.5,177.9,,75.95906067,,,24
2026-01-30 9:21:00,62,201,3.9,8.6,178.1,156.5972138,70.28873444,21.80000114,18.80000114,22.9
2026-01-30 9:22:00,61,200.3,4.1,8.6,178.1,156.9429169,68.02727509,21.39999962,18.39999962,22.2
2026-01-30 9:23:00,63,199.5,4.3,8.6,178.1,157.1575165,66.61699677,22.30000114,20.60000038,21.4
2026-01-30 9:24:00,79,198.8,3.4,8.2,176.5,153.7837982,104.4442291,27.10000038,28.89999962,22.3
2026-01-30 9:25:00,,200.6,3.1,8.4,177.2,,96.87126923,,,23.4
2026-01-30 9:26:00,,,,,,,,,,
2026-01-30 9:27:00,67,202.4,3.5,8.5,177.8,156.3647461,79.4847641,23.5,21.80000114,24.6
2026-01-30 9:28:00,64,202.2,3.7,8.6,178,157.9383392,73.93544006,22.5,20,24.2
2026-01-30 9:29:00,61,201.6,3.9,8.6,178,156.4779816,71.01890564,21.70000076,18.5,23.6
2026-01-30 9:30:00,61,199.8,4.2,8.6,178,157.8251038,67.39723969,21.39999962,18.30000114,21.8
2026-01-30 9:31:00,,199.2,3.8,8.3,177,,89.88246155,,,22.2
2026-01-30 9:32:00,76,201.3,3,8.4,177.2,153.777832,97.77251434,26.39999962,27,24.1
2026-01-30 9:33:00,70,202.5,3.2,8.5,177.6,157.264801,84.70030212,24.39999962,23.5,24.9
2026-01-30 9:34:00,63,202.8,3.5,8.5,177.9,156.9369659,77.70730591,22.30000114,19.5,24.9
2026-01-30 9:35:00,62,201.5,3.9,8.6,178.1,156.7283478,70.0550766,21.80000114,18.70000076,23.4
2026-01-30 9:36:00,,200.6,4.1,8.6,178.1,,67.89793396,,,22.5
