Timestamp,Load Index,StackTempMbus,StackO2Mbus,SteamPrMbus,SteamTempMbus,Gas Pressure (After PRV),Gas Flow,Fuel flow %,Air flow %,TStack_minus_TSteam
2026-01-30 19:06:00,,201.8,3.9,8.4,177.5,,77.08561707,,,24.3
2026-01-30 19:07:00,84,202.5,2.8,8.3,176.7,152.4784241,113.177124,29,32,25.8
2026-01-30 19:08:00,76,204.3,2.8,8.4,177.3,155.2501068,96.66265869,26.30000114,27.10000038,27
2026-01-30 19:09:00,67,205.2,3.1,8.5,177.6,154.4871521,86.01461792,23.60000038,22.20000076,27.6
2026-01-30 19:10:00,66,204.5,3.6,8.5,177.9,156.9250336,76.69341278,23.10000038,21.20000076,26.6
2026-01-30 19:11:00,,203.5,3.8,8.6,177.9,,75.04530334,,,25.6
2026-01-30 19:12:00,63,202.2,3.9,8.6,177.9,156.4779816,72.07870483,22.30000114,19.70000076,24.3
2026-01-30 19:13:00,73,201.5,3.6,8.3,176.9,151.6320038,92.23987579,25.39999962,26,24.6
2026-01-30 19:14:00,77,202.3,2.8,8.3,176.6,154.1533661,117.3996201,26.80000114,27.60000038,25.7
2026-01-30 19:15:00,71,205.4,3,8.5,177.6,156.2812958,87.50834656,24.89999962,24.39999962,27.8
2026-01-30 19:16:00,,205.4,3.4,8.5,177.8,,80.36515045,,,27.6
2026-01-30 19:17:00,65,204.2,3.7,8.6,178,157.7177887,74.87422943,22.70000076,20.5,26.2
2026-01-30 19:18:00,63,203.2,3.8,8.6,178.1,156.4004974,72.08705139,22.20000076,19.5,25.1
2026-01-30 19:19:00,70,202.1,4,8.6,178.1,153.8553162,69.68790436,24.39999962,24.39999962,24
2026-01-30 19:20:00,82,201.6,3,8.3,176.8,152.7228088,111.353775,28.5,30.89999962,24.8
2026-01-30 19:21:00,,203.3,2.9,8.4,177.4,,94.84346771,,,25.9
2026-01-30 19:22:00,67,204.1,3.4,8.5,177.8,154.9520721,79.7726593,23.5,22.10000038,26.3
2026-01-30 19:23:00,65,203.6,3.6,8.6,178,157.9741058,74.72819519,22.80000114,20.39999962,25.6
2026-01-30 19:24:00,62,202.8,3.8,8.6,178.1,156.2753296,71.89094543,21.70000076,18.70000076,24.7
2026-01-30 19:25:00,73,201,3.6,8.3,176.9,153.3903961,93.09104919,25.30000114,26.30000114,24.1
2026-01-30 19:26:00,,201.9,2.8,8.3,176.8,,111.1159439,,,25.1
2026-01-30 19:27:00,72,204.4,3.1,8.5,177.6,155.8640442,88.217659,25,24.5,26.8
2026-01-30 19:28:00,68,204.6,3.4,8.5,177.8,157.4316864,80.81576538,23.70000076,22.20000076,26.8
2026-01-30 19:29:00,64,204.2,3.6,8.6,178,156.5852966,76.17602539,22.5,19.89999962,26.2
2026-01-30 19:30:00,63,202.3,3.9,8.6,178,157.5270538,71.30263519,22.20000076,19.30000114,24.3
2026-01-30 19:31:00,,201.4,4,8.6,178,,70.91876984,,,23.4
2026-01-30 19:32:00,,,,,,,,,,
2026-01-30 19:33:00,69,200.2,3.8,8.4,177.1,154.1354675,84.99237061,24,24,23.1
2026-01-30 19:34:00,82,200.7,3,8.2,176.3,154.5229034,113.4358215,28.5,31.70000076,24.4
2026-01-30 19:35:00,73,203.1,2.5,8.3,177,156.4302979,106.8225174,25.60000038,25.70000076,26.1
2026-01-30 19:36:00,69,205.3,3.2,8.5,177.8,156.1382446,83.10225677,24.20000076,23.20000076,27.5
2026-01-30 19:37:00,,204.9,3.5,8.5,177.9,,77.6947937,,,27
2026-01-30 19:38:00,64,203.2,3.8,8.6,178,156.3230133,73.59746552,22.5,19.89999962,25.2
2026-01-30 19:39:00,64,202.3,3.9,8.5,177.8,154.5646362,72.96743011,22.39999962,19.70000076,24.5
2026-01-30 19:40:00,77,201.8,3.4,8.3,176.7,153.6824646,101.6904297,26.80000114,28,25.1
2026-01-30 19:41:00,72,204.1,3.1,8.5,177.6,154.0162506,88.33866119,25,24.5,26.5
2026-01-30 19:42:00,,204.3,3.4,8.5,177.8,,80.73232269,,,26.5
2026-01-30 19:43:00,65,203.5,3.7,8.6,178,155.6673431,75.56685638,22.80000114,20.60000038,25.5
2026-01-30 19:44:00,68,202.7,3.7,8.4,177.3,152.4426575,83.68640137,23.89999962,23.60000038,25.4
2026-01-30 19:45:00,76,202.8,3,8.3,176.7,154.4573517,112.2883987,26.60000038,27.39999962,26.1
2026-01-30 19:46:00,71,205.2,3.1,8.5,177.7,156.4183807,86.92837524,24.80000114,24.39999962,27.5
2026-01-30 19:47:00,,205.2,3.4,8.5,177.9,,79.96459198,,,27.3
2026-01-30 19:48:00,,,,,,,,,,
2026-01-30 19:49:00,64,203.3,3.8,8.6,178,156.3647461,73.50984192,22.39999962,19.89999962,25.3
2026-01-30 19:50:00,63,202.3,3.9,8.5,177.9,155.3812408,72.233078,22.20000076,19.5,24.4
2026-01-30 19:51:00,85,201.7,3.4,8.3,176.8,152.800293,99.29545593,29.39999962,33.10000229,24.9
2026-01-30 19:52:00,77,205,2.6,8.4,177.4,156.3587799,99.09101105,26.70000076,27.60000038,27.6
2026-01-30 19:53:00,,205.8,3,8.5,177.8,,85.91447449,,,28
2026-01-30 19:54:00,65,205.1,3.6,8.6,178.1,156.5316315,76.06337738,22.89999962,20.80000114,27
2026-01-30 19:55:00,64,204.1,3.8,8.6,178.1,156.3587799,72.48760223,22.39999962,19.80000114,26
2026-01-30 19:56:00,62,202.9,4,8.6,178.2,158.1767578,70.26369476,21.80000114,19,24.7
2026-01-30 19:57:00,77,201.2,3.5,8.3,176.7,153.0148773,101.3149109,26.60000038,28,24.5
2026-01-30 19:58:00,,202.5,2.8,8.3,177,,106.6973496,,,25.5
2026-01-30 19:59:00,69,204.4,3.2,8.5,177.8,156.221695,83.86998749,24.30000114,23.5,26.6
2026-01-30 20:00:00,66,204.3,3.5,8.6,178,157.7475891,76.60578918,23.10000038,21.10000038,26.3
2026-01-30 20:01:00,61,203.5,3.8,8.6,178.1,158.3257752,72.15798187,21.70000076,18.70000076,25.4
2026-01-30 20:02:00,60,201.5,4.2,8.6,178.3,158.9516449,65.94940948,21.30000114,18.10000038,23.2
2026-01-30 20:03:00,,200.3,4.5,8.6,178.3,,64.50991821,,,22
2026-01-30 20:04:00,65,198.9,4.3,8.4,177.4,154.2844849,77.1315155,22.89999962,21.39999962,21.5
2026-01-30 20:05:00,81,199.2,3.4,8.2,176.6,154.2666168,109.4177628,28,30.60000038,22.6
2026-01-30 20:06:00,70,201.2,3,8.4,177.2,156.9488831,97.83511353,24.5,23.60000038,24
2026-01-30 20:07:00,66,202.9,3.6,8.5,177.9,155.4110565,76.58492279,23,20.89999962,25
2026-01-30 20:08:00,,202.4,3.8,8.6,178,,72.07870483,,,24.4
2026-01-30 20:09:00,61,201,4.1,8.6,178.1,156.0428772,67.82282257,21.5,18.39999962,22.9
2026-01-30 20:10:00,60,200.1,4.3,8.6,178.1,156.5137482,66.16220093,21.20000076,18.20000076,22
2026-01-30 20:11:00,73,199.2,4.4,8.5,177.9,153.2592621,66.54189301,25.5,26.10000038,21.3
2026-01-30 20:12:00,79,200,3,8.3,176.9,153.9149323,103.9894333,27.5,28.89999962,23.1
2026-01-30 20:13:00,,201.7,3.1,8.4,177.5,,88.80179596,,,24.2
2026-01-30 20:14:00,65,202.5,3.6,8.5,177.9,156.7998657,75.67533875,22.89999962,20.70000076,24.6
2026-01-30 20:15:00,63,201.9,3.8,8.6,178,158.6774597,72.0995636,22.20000076,19.5,23.9
2026-01-30 20:16:00,61,201.2,4,8.6,178,156.3170624,70.28456116,21.60000038,18.5,23.2
2026-01-30 20:17:00,60,199.5,4.3,8.6,178.1,157.9919891,66.67123413,21.30000114,18.20000076,21.4
2026-01-30 20:18:00,,198.7,4.4,8.5,177.8,,66.81310272,,,20.9
2026-01-30 20:19:00,81,198.9,3.2,8.2,176.4,152.8241272,109.9893875,28.10000038,30.89999962,22.5
2026-01-30 20:20:00,77,201.1,2.9,8.4,177.1,155.923645,99.24538422,26.70000076,27.60000038,24
2026-01-30 20:21:00,67,202.7,3.1,8.5,177.5,156.2991791,86.55703735,23.5,21.70000076,25.2
2026-01-30 20:22:00,64,202.7,3.7,8.5,177.9,158.2721252,74.04808807,22.60000038,20,24.8
2026-01-30 20:23:00,,202,3.9,8.6,178,,71.13573456,,,24
2026-01-30 20:24:00,62,200.6,4.1,8.6,178,156.6031799,69.54187012,21.80000114,18.70000076,22.6
2026-01-30 20:25:00,72,199.9,3.7,8.3,176.9,152.2757568,90.36646271,25.20000076,25.39999962,23
2026-01-30 20:26:00,70,200.7,3.2,8.4,177.2,155.5421753,95.56947327,24.39999962,23.60000038,23.5
2026-01-30 20:27:00,66,202.2,3.6,8.5,177.8,157.3899689,77.2525177,23.20000076,21.30000114,24.4
2026-01-30 20:28:00,,201.8,3.8,8.5,177.9,,73.61415863,,,23.9
2026-01-30 20:29:00,62,200.6,4,8.6,178,156.9846497,70.53490448,21.89999962,18.89999962,22.6
2026-01-30 20:30:00,70,200,3.8,8.3,177,153.7420807,87.22462463,24.39999962,24.5,23
2026-01-30 20:31:00,78,200.7,3,8.2,176.4,154.6182709,113.4817123,27,28.10000038,24.3
2026-01-30 20:32:00,71,204.3,3.1,8.5,177.6,156.0309601,87.26634216,24.89999962,24.30000114,26.7
2026-01-30 20:33:00,,204.4,3.4,8.5,177.8,,80.54456329,,,26.6
2026-01-30 20:34:00,,,,,,,,,,
2026-01-30 20:35:00,64,203.3,3.8,8.6,178,155.6911926,73.18439484,22.39999962,19.80000114,25.3
2026-01-30 20:36:00,63,202.3,4,8.6,178,155.7746429,71.61556244,22.10000038,19.20000076,24.3
2026-01-30 20:37:00,71,201.3,4.1,8.6,178.1,154.5527191,70.35131836,24.70000076,25,23.2
2026-01-30 20:38:00,83,201.1,2.9,8.3,176.7,153.7182312,113.1687775,28.89999962,31.80000114,24.4
2026-01-30 20:39:00,,203,2.9,8.4,177.3,,96.5750351,,,25.7
2026-01-30 20:40:00,68,204.1,3.4,8.5,177.8,156.3945465,81.14122009,23.80000114,22.60000038,26.3
2026-01-30 20:41:00,65,203.8,3.6,8.5,177.9,157.5032196,76.39299774,23,20.89999962,25.9
2026-01-30 20:42:00,63,203,3.8,8.6,178,158.0158386,73.54322815,22.10000038,19.20000076,25
2026-01-30 20:43:00,62,201.1,4,8.6,178,157.6581879,71.1607666,22,19,23.1
2026-01-30 20:44:00,,200.4,3.6,8.3,176.9,,91.40956116,,,23.5
2026-01-30 20:45:00,78,202.5,2.7,8.4,177.1,152.3413239,103.5304718,27.30000114,28.5,25.4
2026-01-30 20:46:00,73,204,3,8.5,177.5,157.1157684,89.98259735,25.30000114,25.10000038,26.5
2026-01-30 20:47:00,66,204.4,3.3,8.5,177.8,157.6164703,81.85470581,23,21.10000038,26.6
2026-01-30 20:48:00,64,203.3,3.8,8.6,178,156.7700653,74.12319183,22.60000038,20.20000076,25.3
2026-01-30 20:49:00,,202.4,3.9,8.6,178,,73.13850403,,,24.4
2026-01-30 20:50:00,76,201.4,3.4,8.3,176.7,152.6453247,100.9685974,26.60000038,28.39999962,24.7
2026-01-30 20:51:00,83,202.7,2.6,8.3,176.9,155.2143402,112.26754,28.60000038,31.20000076,25.8
2026-01-30 20:52:00,70,204.6,2.8,8.4,177.4,157.2230682,94.9519577,24.39999962,23.5,27.2
2026-01-30 20:53:00,67,204.9,3.5,8.6,178,155.4170075,78.40410614,23.30000114,21.5,26.9
2026-01-30 20:54:00,,204.1,3.7,8.6,178,,75.27061462,,,26.1
2026-01-30 20:55:00,63,202.5,3.9,8.6,178.1,157.4197693,72.57522583,22.30000114,19.60000038,24.4
2026-01-30 20:56:00,71,201.7,3.7,8.4,177.1,152.9671936,89.40680695,24.70000076,25.30000114,24.6
2026-01-30 20:57:00,77,202.3,2.9,8.3,176.7,154.2308502,115.6764069,26.89999962,27.70000076,25.6
2026-01-30 20:58:00,72,205.3,3.1,8.5,177.7,156.239563,88.58900452,25,24.5,27.6
2026-01-30 20:59:00,,205.4,3.4,8.5,177.9,,80.94928741,,,27.5
2026-01-30 21:00:00,65,204.3,3.7,8.6,178,156.5793304,75.32067871,22.80000114,20.5,26.3
2026-01-30 21:01:00,64,203.4,3.9,8.6,178.1,156.6091309,74.10650635,22.5,20.10000038,25.3
2026-01-30 21:02:00,77,202.5,3.9,8.5,177.8,153.1698608,73.45977783,26.70000076,28.70000076,24.7
2026-01-30 21:03:00,87,203.4,2.5,8.2,176.5,152.5261078,123.3828812,30,34.60000229,26.9
2026-01-30 21:04:00,,205.8,2.5,8.4,177.2,,103.6681595,,,28.6
2026-01-30 21:05:00,,,,,,,,,,
2026-01-30 21:06:00,69,207,3.2,8.5,177.9,154.8507538,83.91171265,24.20000076,23.20000076,29.1
2026-01-30 21:07:00,67,206.4,3.5,8.6,178,156.5852966,79.4513855,23.39999962,21.80000114,28.4
2026-01-30 21:08:00,64,205.4,3.7,8.6,178.1,155.3991242,77.26502991,22.60000038,19.89999962,27.3
2026-01-30 21:09:00,63,203.2,3.9,8.6,178.2,157.2409515,72.22473907,22.30000114,19.5,25
2026-01-30 21:10:00,,202.2,3.8,8.4,177.3,,86.99514008,,,24.9
2026-01-30 21:11:00,84,203.7,2.6,8.3,176.9,153.1877441,114.4163361,28.89999962,32,26.8
2026-01-30 21:12:00,75,205.6,2.7,8.5,177.5,156.4958649,95.87406158,26.20000076,26.60000038,28.1
2026-01-30 21:13:00,67,206.1,3.1,8.5,177.9,157.5568543,84.82546997,23.39999962,21.60000038,28.2
2026-01-30 21:14:00,65,205,3.7,8.6,178.1,155.9951935,74.89092255,22.70000076,20.39999962,26.9
2026-01-30 21:15:00,,203.9,3.9,8.6,178.2,,72.59191132,,,25.7
2026-01-30 21:16:00,62,202.1,4.1,8.6,178.2,157.4734192,70.13435364,21.80000114,18.80000114,23.9
2026-01-30 21:17:00,70,201.2,3.8,8.4,177.2,152.9731598,88.12586212,24.5,24.70000076,24
2026-01-30 21:18:00,79,201.8,2.9,8.2,176.5,154.791153,116.0268936,27.39999962,28.5,25.3
2026-01-30 21:19:00,72,205.4,2.9,8.5,177.6,155.6077423,90.33308411,25.20000076,25,27.8
2026-01-30 21:20:00,,205.7,3.3,8.5,177.9,,82.29698181,,,27.8
2026-01-30 21:21:00,65,204.6,3.7,8.6,178.1,156.4064636,75.79633331,22.80000114,20.5,26.5
2026-01-30 21:22:00,64,203.7,3.8,8.6,178.1,156.8952332,73.75601959,22.5,19.89999962,25.6
2026-01-30 21:23:00,75,202.7,4,8.6,178,152.8539429,72.48760223,26,27.30000114,24.7
2026-01-30 21:24:00,83,203,2.8,8.3,176.9,152.5201569,111.5039825,28.60000038,31,26.1
2026-01-30 21:25:00,,204.8,2.8,8.4,177.4,,97.25513458,,,27.4
2026-01-30 21:26:00,69,205.6,3.3,8.5,177.8,157.3601685,83.76567841,24.20000076,23.20000076,27.8
2026-01-30 21:27:00,67,205.2,3.6,8.6,178,158.3794403,79.15097046,23.39999962,21.80000114,27.2
2026-01-30 21:28:00,65,204.4,3.7,8.6,178,156.1620789,77.45696259,22.89999962,20.80000114,26.4
2026-01-30 21:29:00,65,202.9,3.8,8.5,177.6,156.7104645,78.81300354,23,21.30000114,25.3
2026-01-30 21:30:00,,202.7,3.2,8.3,176.6,,108.4914856,,,26.1
2026-01-30 21:31:00,80,206,2.4,8.4,177.2,154.046051,107.465065,27.89999962,29.80000114,28.8
2026-01-30 21:32:00,74,207.4,2.7,8.5,177.7,157.1634674,92.64042664,25.70000076,25.70000076,29.7
2026-01-30 21:33:00,67,207.4,3.2,8.5,177.9,155.3633728,83.60295105,23.39999962,21.70000076,29.5
2026-01-30 21:34:00,65,205.7,3.7,8.6,178.1,156.3230133,76.44306183,23,20.70000076,27.6
2026-01-30 21:35:00,,204.6,3.8,8.6,178.2,,74.30677795,,,26.4
2026-01-30 21:36:00,66,202.8,3.8,8.4,177.5,158.2542572,80.60297394,23.30000114,22.5,25.3
2026-01-30 21:37:00,80,202.8,3.1,8.2,176.6,154.09375,109.8475266,27.89999962,30.39999962,26.2
2026-01-30 21:38:00,74,204.5,2.6,8.4,177.1,156.0786438,108.2244492,25.70000076,25.70000076,27.4
2026-01-30 21:39:00,69,206.4,3.3,8.5,177.9,156.8535156,83.17736053,24.20000076,23.10000038,28.5
2026-01-30 21:40:00,,205.9,3.5,8.6,178.1,,78.27058411,,,27.8
2026-01-30 21:41:00,63,204,3.9,8.6,178.2,156.5197144,72.31236267,22.20000076,19.5,25.8
2026-01-30 21:42:00,63,202.8,4,8.5,177.9,154.1950836,73.55992126,22.20000076,19.70000076,24.9
2026-01-30 21:43:00,80,202.3,3.4,8.3,176.8,152.1446228,102.3413239,27.89999962,29.80000114,25.5
2026-01-30 21:44:00,73,205.1,3,8.5,177.7,155.5421753,91.33029175,25.39999962,25.5,27.4
2026-01-30 21:45:00,,205.4,3.3,8.5,177.9,,82.08418274,,,27.5
2026-01-30 21:46:00,,,,,,,,,,
2026-01-30 21:47:00,65,204.5,3.7,8.6,178.1,157.604538,75.70037079,22.80000114,20.60000038,26.4
2026-01-30 21:48:00,64,203.6,3.8,8.6,178.2,156.6448975,72.82139587,22.39999962,19.70000076,25.4
2026-01-30 21:49:00,63,202.6,4,8.6,178.2,157.2171173,70.87704468,22.20000076,19.89999962,24.4
2026-01-30 21:50:00,77,201.3,3.4,8.3,176.7,154.3023682,102.7961197,26.89999962,28.80000114,24.6
2026-01-30 21:51:00,,202.8,2.9,8.4,177.2,,102.2703934,,,25.6
2026-01-30 21:52:00,69,204.5,3.3,8.5,177.8,156.3349304,83.68640137,24.30000114,23.30000114,26.7
2026-01-30 21:53:00,66,204.4,3.5,8.6,178,157.5509033,78.74207306,23.30000114,21.5,26.4
2026-01-30 21:54:00,64,203.8,3.7,8.6,178.1,156.2753296,75.6503067,22.5,19.89999962,25.7
2026-01-30 21:55:00,63,202.2,3.9,8.5,177.9,155.4468079,72.65449524,22.20000076,19.39999962,24.3
2026-01-30 21:56:00,,201.6,3.5,8.3,176.9,,97.45542145,,,24.7
2026-01-30 21:57:00,73,203.3,3.1,8.5,177.6,153.2831116,91.18425751,25.5,25.39999962,25.7
2026-01-30 21:58:00,69,203.9,3.4,8.5,177.8,157.0442505,82.81436157,24.10000038,23,26.1
2026-01-30 21:59:00,65,203.8,3.6,8.6,178,156.9608002,77.86585999,22.80000114,20.30000114,25.8
2026-01-30 22:00:00,74,202.7,3.5,8.3,176.9,154.6659546,96.08685303,25.89999962,26.5,25.8
2026-01-30 22:01:00,,203.6,2.7,8.3,176.7,,117.3370361,,,26.9
2026-01-30 22:02:00,73,206.2,2.8,8.5,177.6,153.0029602,89.69052124,25.5,25.30000114,28.6
2026-01-30 22:03:00,68,206.4,3.2,8.6,177.9,146.9350433,79.7392807,24,22.70000076,28.5
2026-01-30 22:04:00,0,205.8,3.4,8.6,178,188.7248993,56.95365143,1.5,1.5,27.8
2026-01-30 22:05:00,0,198.9,9.9,7.8,174.3,187.0082398,0,1.5,89.40000153,24.6
2026-01-30 22:06:00,,191.2,12.9,7.3,171.8,,32.89125443,,,19.4
2026-01-30 22:07:00,0,186.3,10.3,6.8,169.7,187.3539734,0,1.5,1.5,16.6
2026-01-30 22:08:00,0,183.3,12.9,6.6,168.4,185.9412994,0,1.5,1.5,14.9
2026-01-30 22:09:00,33,179.3,14.3,6.3,166.9,186.6208191,0,29.60000038,15.69999981,12.4
2026-01-30 22:10:00,84,176.2,4.9,6.4,167.1,187.2705231,0,71.90000153,61.60000229,9.1
2026-01-30 22:11:00,,184.6,1.3,6.7,169.1,,0,,,15.5
2026-01-30 22:12:00,100,199,0.1,7.4,172.5,189.1063843,0,85,90,26.5
2026-01-30 22:13:00,84,206.6,0.2,7.8,174.7,190.4236755,0,72.09999847,54.40000153,31.9
2026-01-30 22:14:00,75,210.2,1.6,8,175.3,191.0614624,0,64.20000458,37.5,34.9
2026-01-30 22:15:00,80,211.3,1.5,7.9,175.1,191.681366,0,68.80000305,45.90000153,36.2
2026-01-30 22:16:00,,212.6,2.3,8.1,175.8,,0,,,36.8
2026-01-30 22:17:00,62,210.7,3.3,8.2,176.2,193.2072754,0,53.90000153,24.10000038,34.5
2026-01-30 22:18:00,61,208.9,3.6,8.2,176.3,194.3457642,0,53.10000229,23.30000114,32.6
2026-01-30 22:19:00,60,207.1,3.8,8.2,176.5,194.917984,0,52.40000153,22.89999962,30.6
2026-01-30 22:20:00,66,204.3,3.7,8.1,175.9,195.5498047,0,57,29.60000038,28.4
2026-01-30 22:21:00,,205.3,2.4,8.1,175.8,,0,,,29.5
2026-01-30 22:22:00,64,208.4,3.1,8.3,176.8,196.8015289,0,55.5,25.70000076,31.6
2026-01-30 22:23:00,61,207.8,3.6,8.3,177,197.7910004,0,52.79999924,23.10000038,30.8
2026-01-30 22:24:00,59,206.5,3.9,8.4,177.1,198.160553,0,51.40000153,22.39999962,29.4
2026-01-30 22:25:00,59,203.9,4.4,8.4,177.2,198.6374054,0,51,22.20000076,26.7
2026-01-30 22:26:00,,200.3,9.6,7.8,174.7,,0,,,25.6
2026-01-30 22:27:00,,,,,,,,,,
2026-01-30 22:28:00,0,190.2,13.8,6.9,170.2,198.4883881,0,1.5,89.40000153,20
2026-01-30 22:29:00,38,183.9,14.3,6.7,168.8,152.597641,26.18198967,14,10.5,15.1
2026-01-30 22:30:00,100,182.4,5.9,6.8,169.5,150.7975311,145.2589264,34.10000229,46,12.9
2026-01-30 22:31:00,100,197.4,1.9,7.3,172.2,150.2670288,149.1434631,34.10000229,46,25.2
2026-01-30 22:32:00,,204.3,1.6,7.6,173.6,,138.9669037,,,30.7
2026-01-30 22:33:00,81,209.9,2.2,7.9,174.7,153.1638947,108.9880066,28.20000076,30.30000114,35.2
2026-01-30 22:34:00,77,210.7,2.6,7.9,175.1,153.378479,101.2481537,26.89999962,28.10000038,35.6
2026-01-30 22:35:00,89,210.8,2.4,7.8,174.4,151.6320038,122.0518799,30.60000038,35.40000153,36.4
2026-01-30 22:36:00,81,213.3,2.2,8,175.6,155.3931732,109.1048279,28.20000076,30.39999962,37.7
2026-01-30 22:37:00,,213.4,2.6,8.1,176.1,,98.71549225,,,37.3
2026-01-30 22:38:00,72,212,3.1,8.2,176.6,155.9773102,89.66966248,25.20000076,25.20000076,35.4
2026-01-30 22:39:00,71,210.8,3.3,8.3,176.7,156.621048,86.34423828,24.70000076,24,34.1
2026-01-30 22:40:00,82,209.6,3.5,8.3,176.6,153.2950287,85.51392365,28.5,32.20000076,33
2026-01-30 22:41:00,91,209.9,2.2,8.1,175.7,151.2684174,130.2214966,31.30000114,37.10000229,34.2
2026-01-30 22:42:00,,211.8,2.2,8.2,176.5,,110.5192947,,,35.3
2026-01-30 22:43:00,73,212.4,2.8,8.4,177.1,156.0726776,92.17729187,25.70000076,25.80000114,35.3
2026-01-30 22:44:00,71,211.5,3.2,8.4,177.3,157.0680847,87.05355072,24.70000076,24.30000114,34.2
2026-01-30 22:45:00,68,210.3,3.4,8.4,177.5,157.9741058,83.42771149,23.89999962,22.5,32.8
2026-01-30 22:46:00,71,207.8,3.6,8.3,177,155.5302582,88.08831024,24.60000038,24.5,30.8
2026-01-30 22:47:00,,207.5,3,8.3,176.8,,109.6806335,,,30.7
2026-01-30 22:48:00,73,208.6,3.1,8.4,177.4,155.9534607,91.68494415,25.60000038,25.60000038,31.2
2026-01-30 22:49:00,70,208.5,3.3,8.5,177.6,155.7805939,85.35954285,24.60000038,23.89999962,30.9
2026-01-30 22:50:00,82,207.9,3.5,8.4,177.5,152.3651733,83.16484833,28.39999962,31.80000114,30.4
2026-01-30 22:51:00,82,208.6,2.5,8.3,176.9,152.8777771,111.9963226,28.5,31.10000038,31.7
2026-01-30 22:52:00,,209.9,2.7,8.4,177.4,,96.8420639,,,32.5
2026-01-30 22:53:00,70,209.6,3.3,8.5,177.8,156.8475494,84.90475464,24.39999962,23.80000114,31.8
2026-01-30 22:54:00,68,208.8,3.5,8.5,177.9,157.3005676,80.2358017,23.70000076,22.39999962,30.9
2026-01-30 22:55:00,74,207.7,3.6,8.6,178,155.1964569,79.03831482,25.70000076,26.5,29.7
2026-01-30 22:56:00,86,207.2,2.7,8.3,176.8,153.8135986,118.6805573,29.60000038,33.60000229,30.4
2026-01-30 22:57:00,,208.7,2.6,8.4,177.4,,102.3204651,,,31.3
2026-01-30 22:58:00,71,209.3,3.1,8.5,177.8,156.9488831,86.34423828,24.80000114,24.20000076,31.5
2026-01-30 22:59:00,68,208.7,3.4,8.6,178,156.817749,82.0591507,23.89999962,22.80000114,30.7
2026-01-30 23:00:00,75,207.8,3.6,8.6,178.1,154.1056671,79.02996826,26,27,29.7
2026-01-30 23:01:00,85,207.3,2.7,8.3,176.9,151.5306854,117.4872437,29.30000114,32.70000076,30.4
2026-01-30 23:02:00,,208.7,2.7,8.4,177.5,,99.92967224,,,31.2
2026-01-30 23:03:00,70,209.2,3.2,8.5,177.9,157.330368,84.88806152,24.60000038,23.80000114,31.3
2026-01-30 23:04:00,68,208.5,3.5,8.6,178.1,155.8759613,81.13704681,23.80000114,22.60000038,30.4
2026-01-30 23:05:00,68,207.6,3.6,8.6,178.1,156.6985474,78.32065582,23.89999962,23.5,29.5
2026-01-30 23:06:00,82,206.3,3,8.3,176.6,151.6796875,113.4733734,28.5,32,29.7
2026-01-30 23:07:00,,207.8,2.6,8.4,177.3,,107.5819016,,,30.5
2026-01-30 23:08:00,72,209.1,3,8.5,177.9,156.2038117,88.38037872,25.10000038,24.70000076,31.2
2026-01-30 23:09:00,69,208.8,3.4,8.6,178,155.655426,82.64746857,24.10000038,23,30.8
2026-01-30 23:10:00,66,208,3.6,8.6,178.1,156.8713989,79.39296722,23.10000038,21.30000114,29.9
2026-01-30 23:11:00,74,205.9,3.5,8.4,177.1,153.3963471,95.91996002,25.80000114,27.10000038,28.8
2026-01-30 23:12:00,,206.6,2.7,8.3,176.9,,119.4232559,,,29.7
2026-01-30 23:13:00,74,208.8,2.8,8.5,177.7,154.3560181,94.36363983,25.80000114,26,31.1
2026-01-30 23:14:00,70,208.9,3.1,8.6,178,155.8163605,85.05078125,24.39999962,23.80000114,30.9
2026-01-30 23:15:00,67,208.2,3.4,8.6,178.1,157.5926209,79.99797058,23.30000114,21.70000076,30.1
2026-01-30 23:16:00,66,206.3,3.7,8.5,177.8,157.0442505,79.33872986,23.30000114,21.89999962,28.5
2026-01-30 23:17:00,,205.8,3.1,8.3,176.8,,110.6069107,,,29
2026-01-30 23:18:00,,,,,,,,,,
2026-01-30 23:19:00,78,208,2.6,8.5,177.5,154.3739014,100.6306305,27,28,30.5
2026-01-30 23:20:00,72,208.8,3,8.5,177.9,157.2588348,89.63628387,25.20000076,25,30.9
2026-01-30 23:21:00,67,208.6,3.3,8.6,178.1,156.3408966,82.55149841,23.5,21.80000114,30.5
2026-01-30 23:22:00,66,206.7,3.7,8.6,178.2,156.3349304,77.56961823,23.10000038,21.20000076,28.5
2026-01-30 23:23:00,,205.7,3.8,8.6,178.2,,76.26782227,,,27.5
2026-01-30 23:24:00,79,204.6,3.3,8.3,176.8,153.5572968,107.377449,27.5,29.70000076,27.8
2026-01-30 23:25:00,88,206.1,2.4,8.3,176.8,155.655426,122.2813644,30.20000076,34.60000229,29.3
2026-01-30 23:26:00,73,208.3,2.5,8.4,177.5,156.3468628,103.0005722,25.30000114,25.39999962,30.8
2026-01-30 23:27:00,69,209,3.2,8.6,178,156.8475494,83.21492004,24.10000038,23.20000076,31
2026-01-30 23:28:00,,208.1,3.5,8.6,178.1,,79.29283142,,,30
2026-01-30 23:29:00,65,206.4,3.7,8.6,178.2,157.5211029,76.25113678,23,20.89999962,28.2
2026-01-30 23:30:00,68,205.4,3.7,8.5,177.5,152.8300934,83.79905701,23.80000114,23.60000038,27.9
2026-01-30 23:31:00,81,205.4,3,8.3,176.6,154.4215851,114.8294067,28.10000038,29.80000114,28.8
2026-01-30 23:32:00,74,208.2,2.8,8.5,177.7,156.436264,94.1675415,25.80000114,26,30.5
2026-01-30 23:33:00,,208.4,3.2,8.6,178,,84.36233521,,,30.4
2026-01-30 23:34:00,66,207.3,3.6,8.6,178.2,155.5362244,78.18714142,23.30000114,21.5,29.1
2026-01-30 23:35:00,65,206.2,3.7,8.6,178.2,158.8085938,76.30120087,23,20.89999962,28
2026-01-30 23:36:00,79,205.2,3.8,8.5,177.9,152.8539429,76.20523071,27.30000114,29.60000038,27.3
2026-01-30 23:37:00,84,205.9,2.6,8.4,177.1,153.0327606,113.7195358,28.89999962,31.39999962,28.8
2026-01-30 23:38:00,,207.6,2.8,8.5,177.7,,95.0062027,,,29.9
2026-01-30 23:39:00,68,207.8,3.4,8.6,178.1,157.6462708,80.5904541,23.80000114,22.39999962,29.7
2026-01-30 23:40:00,66,207,3.6,8.6,178.2,157.7237549,76.61413574,23.10000038,21.10000038,28.8
2026-01-30 23:41:00,64,206,3.8,8.6,178.2,158.5046082,74.31512451,22.39999962,19.60000038,27.8
2026-01-30 23:42:00,65,203.7,4,8.5,177.8,156.2932129,76.17602539,22.70000076,20.70000076,25.9
2026-01-30 23:43:00,,203.3,3.4,8.3,176.8,,104.8614731,,,26.5
2026-01-30 23:44:00,76,205.8,2.8,8.5,177.5,156.221695,98.22731781,26.39999962,27.10000038,28.3
2026-01-30 23:45:00,70,206.7,3.2,8.5,177.9,157.2350006,85.43881989,24.60000038,23.80000114,28.8
2026-01-30 23:46:00,64,206.5,3.5,8.6,178.1,158.1350403,78.58769226,22.60000038,20.20000076,28.4
2026-01-30 23:47:00,63,204.7,3.9,8.6,178.3,156.6091309,70.74352264,22.10000038,19.20000076,26.4
2026-01-30 23:48:00,,203.5,4.1,8.6,178.3,,68.75745392,,,25.2
2026-01-30 23:49:00,71,201.9,3.8,8.4,177.2,153.6884308,89.54449463,24.80000114,25.20000076,24.7
2026-01-30 23:50:00,82,202.6,3,8.3,176.8,154.8209534,113.6486054,28.39999962,31.89999962,25.8
2026-01-30 23:51:00,70,204.5,2.8,8.4,177.4,156.5852966,98.14803314,24.39999962,23.70000076,27.1
2026-01-30 23:52:00,66,205.6,3.5,8.6,178.1,157.020401,77.06892395,23.20000076,21.20000076,27.5
2026-01-30 23:53:00,,204.8,3.7,8.6,178.2,,73.23029327,,,26.6
2026-01-30 23:54:00,61,203.2,4.1,8.6,178.3,156.4183807,68.61141205,21.60000038,18.60000038,24.9
2026-01-30 23:55:00,61,202.1,4.2,8.6,178.3,156.5256653,67.55579376,21.39999962,18.39999962,23.8
2026-01-30 23:56:00,72,201.1,4.4,8.6,178.1,153.1877441,66.48764801,25.10000038,25.89999962,23
2026-01-30 23:57:00,81,201.6,3,8.3,177,152.979126,107.9532471,28,29.89999962,24.6
2026-01-30 23:58:00,,203.3,3.1,8.5,177.5,,90.92556,,,25.8
2026-01-30 23:59:00,65,204.3,3.6,8.6,178,157.783371,76.12178802,23,21,26.3
2026-02-02 10:28:00,,,,,,,,,,